Battery Voltage (V),Coolant Temperature (°C),DG State (),Engine Speed (RPM),Generator Avg Frequency (Hz),Generator Avg L-L Voltage (V),Generator Avg L-N Voltage (V),Generator L1 Apparent Power (kVA),Generator L1-L2 Voltage (V),Generator L1-N Voltage (V),Generator L2 Apparent Power (kVA),Generator L2-L3 Voltage (V),Generator L2-N Voltage (V),Generator L3 Apparent Power (kVA),Generator L3-L1 Voltage (V),Generator L3-N Voltage (V),Generator Total Active Power (kW),Generator Total Apparent Power (kVA),Generator Total Reactive Power (kVAR),Load Avg Current (A),Load L1 Current (A),Load L2 Current (A),Load L3 Current (A),Lube Oil Pressure (Bar),Machine Status (),Mains Avg Frequency (Hz),Mains Avg L-L Voltage (V),Mains Avg L-N Voltage (V),Mains L1-L2 Voltage (V),Mains L1-N Voltage (V),Mains L2-L3 Voltage (V),Mains L2-N Voltage (V),Mains L3-L1 Voltage (V),Mains L3-N Voltage (V),Run Hour (Hr),Maintenance
28.44,78.83,0,1495,50.03,416.27,240.33,190,415.69,240,188,416.56,240,190,416.56,241,454.14,568,340594.23,787.33,789,783,790,5.03,1,0,0,0,0,0,0,0,0,0,1270.3,0
28.36,78.83,0,1501,49.95,416.85,240.67,186,416.56,241,182,416.56,240,184,417.42,241,445.72,552,334292.07,771.67,778,765,772,4.98,1,0,0,0,0,0,0,0,0,0,1270.3,0
28.36,78.94,0,1499.25,50.04,417.42,241,181,417.42,241,178,417.42,241,180,417.42,241,426.47,539,319853.75,737.33,745,730,737,5.01,1,0,0,0,0,0,0,0,0,0,1270.3,0
28.4,78.94,0,1500.38,49.89,416.85,240.67,193,416.56,241,189,416.56,240,191,417.42,241,456.12,573,342089.78,789.67,798,782,789,5,1,0,0,0,0,0,0,0,0,0,1270.3,0
28.4,78.94,0,1500.38,50.05,417.42,241,190,417.42,241,186,417.42,241,187,417.42,241,448.07,563,336051.85,774.67,783,767,774,5,1,0,0,0,0,0,0,0,0,0,1270.3,0
28.4,78.89,0,1500.38,49.93,416.27,240.33,193,415.69,240,189,416.56,240,190,416.56,241,461.05,572,345785.36,799.33,808,792,798,4.97,1,0,0,0,0,0,0,0,0,0,1270.3,0
28.48,78.94,0,1498.12,50.01,416.27,240.33,180,415.69,240,176,416.56,240,177,416.56,241,429.71,533,322282.53,745,754,738,743,5.03,1,0,0,0,0,0,0,0,0,0,1270.3,0
28.4,78.94,0,1498.75,50.04,416.85,240.67,180,416.56,241,177,416.56,240,178,417.42,241,422.23,534,316673.59,731,737,725,731,5.01,1,0,0,0,0,0,0,0,0,0,1270.3,0
28.4,78.94,0,1498.62,50.08,416.85,240.67,202,416.56,241,199,416.56,240,201,417.42,241,483.07,602,362303.17,836.33,843,829,837,5.01,1,0,0,0,0,0,0,0,0,0,1270.25,0
28.44,78.89,0,1501.25,50,416.85,240.67,197,416.56,241,193,416.56,240,196,417.42,241,464.78,587,348587.87,804.67,812,797,805,5.01,1,0,0,0,0,0,0,0,0,0,1270.25,0
28.36,78.89,0,1499.25,50,416.27,240.33,193,415.69,240,189,416.56,240,191,416.56,241,458.36,572,343769.47,794.67,803,786,795,5,1,0,0,0,0,0,0,0,0,0,1270.25,0
28.36,78.94,0,1500.38,50.04,416.85,240.67,189,416.56,241,184,416.56,240,187,417.42,241,442.83,560,332126.04,766.67,778,757,765,5.03,1,0,0,0,0,0,0,0,0,0,1270.25,0
28.4,79.06,0,1501.88,50,417.42,241,193,417.42,241,189,417.42,241,191,417.42,241,448.26,573,336195,775,784,767,774,5,1,0,0,0,0,0,0,0,0,0,1270.25,0
28.36,78.83,0,1496.12,50.05,416.85,240.67,204,416.56,241,199,416.56,240,202,417.42,241,484.04,604,363026.63,838,847,828,839,5,1,0,0,0,0,0,0,0,0,0,1270.25,0
28.36,78.83,0,1499,49.97,415.69,240,203,415.69,240,198,415.69,240,201,415.69,240,488.45,602,366336,848,858,839,847,5.01,1,0,0,0,0,0,0,0,0,0,1270.25,0
28.4,78.83,0,1496.38,49.97,415.69,240,198,415.69,240,193,415.69,240,196,415.69,240,473.09,587,354814.56,821.33,831,812,821,4.97,1,0,0,0,0,0,0,0,0,0,1270.25,0
28.4,78.78,0,1500.75,50.06,416.27,240.33,190,415.69,240,186,416.56,240,188,416.56,241,451.25,564,338431.26,782.33,792,774,781,4.98,1,0,0,0,0,0,0,0,0,0,1270.2,0
28.4,78.67,0,1501.25,49.92,416.85,240.67,195,416.56,241,191,416.56,240,193,417.42,241,461.51,580,346131.59,799,808,791,798,5,1,0,0,0,0,0,0,0,0,0,1270.2,0
28.44,78.67,0,1499,49.98,416.27,240.33,196,415.69,240,192,416.56,240,193,416.56,241,470.28,581,352706.87,815.33,825,808,813,4.97,1,0,0,0,0,0,0,0,0,0,1270.2,0
28.44,78.56,0,1498.75,49.96,416.27,240.33,194,415.69,240,190,416.56,240,191,416.56,241,459.9,574,344920.17,797.33,806,791,795,4.97,1,0,0,0,0,0,0,0,0,0,1270.2,0
28.4,78.56,0,1499.25,50,416.85,240.67,190,416.56,241,186,416.56,240,187,417.42,241,449.76,563,337324.52,778.67,787,774,775,4.97,1,0,0,0,0,0,0,0,0,0,1270.2,0
28.44,78.67,0,1500.62,50.02,416.85,240.67,181,416.56,241,177,416.56,240,178,417.42,241,424.54,535,318406.41,735,745,730,730,5.03,1,0,0,0,0,0,0,0,0,0,1270.2,0
28.4,78.78,0,1496.75,50.03,417.42,241,187,417.42,241,183,417.42,241,184,417.42,241,436.69,555,327519,755,765,749,751,5.01,1,0,0,0,0,0,0,0,0,0,1270.2,0
28.36,78.78,0,1499.5,49.91,416.85,240.67,186,416.56,241,182,416.56,240,183,417.42,241,444.76,551,333568.62,770,779,764,767,4.97,1,0,0,0,0,0,0,0,0,0,1270.2,0
28.4,78.89,0,1499.62,49.86,416.27,240.33,184,415.69,240,180,416.56,240,181,416.56,241,440.67,546,330501.82,764,774,757,761,4.96,1,0,0,0,0,0,0,0,0,0,1270.15,0
28.36,79.11,0,1499.25,50.01,416.85,240.67,171,416.56,241,167,416.56,240,168,417.42,241,404.52,506,303387.16,700.33,710,694,697,5.03,1,0,0,0,0,0,0,0,0,0,1270.15,0
28.36,79.17,0,1503.5,50.01,417.42,241,177,417.42,241,173,417.42,241,174,417.42,241,413.75,524,310310.15,715.33,724,709,713,4.98,1,0,0,0,0,0,0,0,0,0,1270.15,0
28.4,79.39,0,1498.62,50.03,416.27,240.33,185,415.69,240,181,416.56,240,182,416.56,241,441.06,548,330791.65,764.67,772,758,764,4.96,1,0,0,0,0,0,0,0,0,0,1270.15,0
28.4,79.5,0,1499.88,49.97,416.85,240.67,185,416.56,241,182,416.56,240,183,417.42,241,441.87,550,331402.59,765,772,759,764,4.92,1,0,0,0,0,0,0,0,0,0,1270.15,0
28.4,79.56,0,1500.12,50.02,416.85,240.67,187,416.56,241,184,416.56,240,185,417.42,241,445.91,556,334435.03,772,779,766,771,4.98,1,0,0,0,0,0,0,0,0,0,1270.15,0
28.48,79.67,0,1501,50.04,417.42,241,186,417.42,241,183,417.42,241,184,417.42,241,441.7,553,331280.05,763.67,771,757,763,4.96,1,0,0,0,0,0,0,0,0,0,1270.15,0
28.44,79.72,0,1500.62,50.03,416.85,240.67,197,416.56,241,194,416.56,240,196,417.42,241,465.74,587,349306.99,806.33,814,799,806,4.94,1,0,0,0,0,0,0,0,0,0,1270.15,0
28.4,79.72,0,1500.12,50.08,416.85,240.67,207,416.56,241,203,416.56,240,206,417.42,241,492.51,617,369381.76,852.67,859,844,855,4.92,1,0,0,0,0,0,0,0,0,0,1270.1,0
28.44,79.72,0,1501,49.97,416.85,240.67,208,416.56,241,205,416.56,240,208,417.42,241,495.01,621,371257.54,857,861,848,862,4.93,1,0,0,0,0,0,0,0,0,0,1270.1,0
28.4,79.78,0,1497.75,49.95,416.27,240.33,199,415.69,240,196,416.56,240,198,416.56,241,488.74,593,366549.87,847.33,854,839,849,4.94,1,0,0,0,0,0,0,0,0,0,1270.1,0
28.4,79.78,0,1503.88,50.06,417.42,241,200,417.42,241,197,417.42,241,200,417.42,241,470.43,597,352822.55,813.33,818,804,818,4.94,1,0,0,0,0,0,0,0,0,0,1270.1,0
28.4,79.83,0,1498.12,49.89,416.27,240.33,208,415.69,240,204,416.56,240,207,416.56,241,497.78,619,373328.62,863,869,855,865,4.92,1,0,0,0,0,0,0,0,0,0,1270.1,0
28.4,79.83,0,1501.88,49.98,416.27,240.33,205,415.69,240,202,416.56,240,206,416.56,241,496.05,613,372030.84,860,864,851,865,4.91,1,0,0,0,0,0,0,0,0,0,1270.1,0
28.36,79.94,0,1503,50,416.85,240.67,210,416.56,241,206,416.56,240,209,417.42,241,502.13,625,376598.97,869.33,875,863,870,4.92,1,0,0,0,0,0,0,0,0,0,1270.1,0
28.36,79.94,0,1499.62,50.05,417.42,241,204,417.42,241,201,417.42,241,205,417.42,241,483.93,611,362947.45,836.67,840,828,842,4.96,1,0,0,0,0,0,0,0,0,0,1270.1,0
28.4,79.94,0,1502.38,50.1,416.85,240.67,205,416.56,241,202,416.56,240,205,417.42,241,487.88,612,365916.11,844.67,850,838,846,4.92,1,0,0,0,0,0,0,0,0,0,1270.05,0
28.4,79.94,0,1502.38,50.01,417.42,241,211,417.42,241,208,417.42,241,212,417.42,241,500.7,631,375527.65,865.67,869,857,871,4.93,1,0,0,0,0,0,0,0,0,0,1270.05,0
28.48,79.94,0,1501.5,50.09,417.42,241,212,417.42,241,209,417.42,241,212,417.42,241,503.79,633,377839.8,871,876,864,873,4.94,1,0,0,0,0,0,0,0,0,0,1270.05,0
28.44,79.78,0,1500.38,50,416.85,240.67,209,416.56,241,206,416.56,240,210,417.42,241,495.78,625,371833.71,858.33,862,850,863,4.88,1,0,0,0,0,0,0,0,0,0,1270.05,0
28.4,79.78,0,1495.88,50.06,415.69,240,199,415.69,240,196,415.69,240,198,415.69,240,480,592,359998.56,833.33,840,826,834,4.93,1,0,0,0,0,0,0,0,0,0,1270.05,0
28.44,79.83,0,1501.25,50.04,416.85,240.67,199,416.56,241,195,416.56,240,199,417.42,241,473.25,593,354938.67,819.33,826,810,822,4.94,1,0,0,0,0,0,0,0,0,0,1270.05,0
28.4,79.78,0,1498.62,49.97,416.85,240.67,210,416.56,241,208,416.56,240,211,417.42,241,498.09,628,373566.53,862.33,865,856,866,4.96,1,0,0,0,0,0,0,0,0,0,1270.05,0
28.4,79.67,0,1493.5,50.1,415.69,240,205,415.69,240,203,415.69,240,207,415.69,240,499.39,615,374544,867,870,860,871,4.92,1,0,0,0,0,0,0,0,0,0,1270.05,0
28.4,79.67,0,1499.62,50.02,415.69,240,206,415.69,240,204,415.69,240,207,415.69,240,493.63,618,370224,857,860,852,859,4.94,1,0,0,0,0,0,0,0,0,0,1270.05,0
28.4,79.78,0,1499.25,49.96,416.27,240.33,190,415.69,240,188,416.56,240,192,416.56,241,457.21,571,342904.29,792.67,796,787,795,4.93,1,0,0,0,0,0,0,0,0,0,1270,0
28.36,79.78,0,1502.38,50.06,416.85,240.67,201,416.56,241,199,416.56,240,200,417.42,241,477.29,600,357971.11,826.33,830,822,827,4.94,1,0,0,0,0,0,0,0,0,0,1270,0
28.36,79.78,0,1498.75,50.05,416.85,240.67,208,416.56,241,206,416.56,240,209,417.42,241,501.94,622,376456.01,869,872,864,871,4.92,1,0,0,0,0,0,0,0,0,0,1270,0
28.36,79.72,0,1500.75,49.92,415.69,240,210,415.69,240,208,415.69,240,210,415.69,240,500.35,628,375265.44,868.67,872,863,871,4.93,1,0,0,0,0,0,0,0,0,0,1270,0
28.36,79.78,0,1496.75,49.92,415.69,240,197,415.69,240,194,415.69,240,197,415.69,240,469.44,589,352080,815,819,810,816,4.91,1,0,0,0,0,0,0,0,0,0,1270,0
28.4,79.78,0,1499.25,49.97,415.69,240,205,415.69,240,203,415.69,240,205,415.69,240,492.48,613,369360,855,857,850,858,4.96,1,0,0,0,0,0,0,0,0,0,1270,0
28.44,79.78,0,1499.25,49.91,415.69,240,205,415.69,240,202,415.69,240,205,415.69,240,489.98,611,367489.44,850.67,855,844,853,4.93,1,0,0,0,0,0,0,0,0,0,1270,0
28.44,79.72,0,1499,49.97,417.42,241,209,417.42,241,206,417.42,241,209,417.42,241,489.71,624,367285.45,846.67,850,839,851,4.96,1,0,0,0,0,0,0,0,0,0,1270,0
28.48,79.72,0,1497,49.94,415.69,240,207,415.69,240,203,415.69,240,207,415.69,240,501.5,617,376129.44,870.67,875,861,876,4.93,1,0,0,0,0,0,0,0,0,0,1269.95,0
28.48,79.72,0,1500.75,49.97,416.27,240.33,200,415.69,240,196,416.56,240,199,416.56,241,468.75,594,351556.17,812.67,817,802,819,4.88,1,0,0,0,0,0,0,0,0,0,1269.95,0
28.44,79.72,0,1500.38,49.88,416.27,240.33,207,415.69,240,203,416.56,240,207,416.56,241,492.2,617,369145.44,853.33,863,841,856,4.93,1,0,0,0,0,0,0,0,0,0,1269.95,0
28.44,79.67,0,1498.62,50.06,417.42,241,210,417.42,241,208,417.42,241,211,417.42,241,497.04,629,372777.35,859.33,860,850,868,4.97,1,0,0,0,0,0,0,0,0,0,1269.95,0
28.48,79.5,0,1501.88,49.93,416.27,240.33,211,415.69,240,208,416.56,240,211,416.56,241,502.2,630,376646.62,870.67,873,863,876,4.9,1,0,0,0,0,0,0,0,0,0,1269.95,0
28.44,79.56,0,1501.88,50.08,416.85,240.67,202,416.56,241,199,416.56,240,202,417.42,241,470.75,603,353062.89,815,817,807,821,4.93,1,0,0,0,0,0,0,0,0,0,1269.95,0
28.4,79.44,0,1499.25,49.98,416.27,240.33,206,415.69,240,203,416.56,240,207,416.56,241,493.55,616,370157.71,855.67,859,848,860,4.96,1,0,0,0,0,0,0,0,0,0,1269.95,0
28.4,79.39,0,1500.38,50.07,415.69,240,211,415.69,240,207,415.69,240,211,415.69,240,502.85,630,377136,873,875,862,882,4.97,1,0,0,0,0,0,0,0,0,0,1269.95,0
28.36,79.39,0,1499.88,49.89,416.27,240.33,209,415.69,240,206,416.56,240,209,416.56,241,500.47,624,375348.84,867.67,872,859,872,4.87,1,0,0,0,0,0,0,0,0,0,1269.9,0
28.36,79.22,0,1498.75,50,416.27,240.33,211,415.69,240,208,416.56,240,212,416.56,241,502.01,631,376499.54,870.33,873,860,878,4.91,1,0,0,0,0,0,0,0,0,0,1269.9,0
28.4,79.11,0,1499.5,50.02,415.69,240,204,415.69,240,201,415.69,240,204,415.69,240,492.67,608,369502.56,855.33,860,847,859,4.94,1,0,0,0,0,0,0,0,0,0,1269.9,0
28.4,79.11,0,1502.75,49.97,417.42,241,207,417.42,241,204,417.42,241,208,417.42,241,485.08,619,363815.05,838.67,842,829,845,4.97,1,0,0,0,0,0,0,0,0,0,1269.9,0
28.4,79.11,0,1499.5,49.98,416.85,240.67,206,416.56,241,203,416.56,240,205,417.42,241,488.46,614,366349.32,845.67,851,838,848,4.93,1,0,0,0,0,0,0,0,0,0,1269.9,0
28.4,79.06,0,1502.38,49.97,416.27,240.33,207,415.69,240,201,416.56,240,206,416.56,241,497.2,614,372896.03,862,871,849,866,4.94,1,0,0,0,0,0,0,0,0,0,1269.9,0
28.44,79.11,0,1500.38,49.93,416.85,240.67,192,416.56,241,188,416.56,240,191,417.42,241,455.73,571,341799.53,789,795,781,791,4.98,1,0,0,0,0,0,0,0,0,0,1269.9,0
28.4,79.22,0,1500.38,50.08,416.27,240.33,185,415.69,240,180,416.56,240,184,416.56,241,439.33,549,329493.87,761.67,768,751,766,4.97,1,0,0,0,0,0,0,0,0,0,1269.9,0
28.44,79.39,0,1498.75,49.94,416.27,240.33,190,415.69,240,186,416.56,240,188,416.56,241,455.29,564,341459.42,789.33,800,780,788,4.92,1,0,0,0,0,0,0,0,0,0,1269.85,0
28.44,79.44,0,1498.12,50.03,416.27,240.33,178,415.69,240,173,416.56,240,176,416.56,241,421.45,527,316083.46,730.67,740,719,733,4.97,1,0,0,0,0,0,0,0,0,0,1269.85,0
28.4,79.56,0,1499.25,50.03,415.69,240,198,415.69,240,195,415.69,240,197,415.69,240,482.3,589,361726.56,837.33,845,830,837,4.96,1,0,0,0,0,0,0,0,0,0,1269.85,0
28.48,79.67,0,1503.25,49.92,416.85,240.67,199,416.56,241,196,416.56,240,199,417.42,241,479.03,594,359270.73,829.33,834,820,834,4.94,1,0,0,0,0,0,0,0,0,0,1269.85,0
28.44,79.56,0,1502.12,50.04,416.85,240.67,199,416.56,241,195,416.56,240,198,417.42,241,473.64,592,355228.92,820,828,812,820,4.96,1,0,0,0,0,0,0,0,0,0,1269.85,0
28.4,79.56,0,1500.62,50.03,416.27,240.33,200,415.69,240,196,416.56,240,200,416.56,241,477.59,597,358187.83,828,835,818,831,4.96,1,0,0,0,0,0,0,0,0,0,1269.85,0
28.4,79.72,0,1499.88,50.06,416.85,240.67,203,416.56,241,199,416.56,240,202,417.42,241,480.38,604,360284.43,831.67,838,821,836,4.93,1,0,0,0,0,0,0,0,0,0,1269.85,0
28.36,79.72,0,1498.38,50.01,415.69,240,192,415.69,240,189,415.69,240,193,415.69,240,462.34,574,346753.44,802.67,807,793,808,4.98,1,0,0,0,0,0,0,0,0,0,1269.85,0
28.4,79.72,0,1501,50.05,416.85,240.67,200,416.56,240,194,417.42,241,198,416.56,241,471.31,593,353496.1,816,826,803,819,4.94,1,0,0,0,0,0,0,0,0,0,1269.8,0
28.36,79.72,0,1497.25,49.93,415.69,240,208,415.69,240,205,415.69,240,210,415.69,240,504,624,378000,875,878,866,881,4.92,1,0,0,0,0,0,0,0,0,0,1269.8,0
28.4,79.72,0,1498.62,50.06,417.42,241,221,417.42,241,218,417.42,241,221,417.42,241,519.6,660,389695.55,898.33,902,890,903,4.94,1,0,0,0,0,0,0,0,0,0,1269.8,0
28.36,79.72,0,1498.38,50.02,415.69,240,205,415.69,240,202,415.69,240,207,415.69,240,496.9,615,372673.44,862.67,866,853,869,5.03,1,0,0,0,0,0,0,0,0,0,1269.8,0
28.44,79.67,0,1499.62,49.97,416.85,240.67,211,416.56,241,207,416.56,240,211,417.42,241,500.59,629,375446.64,866.67,871,857,872,4.93,1,0,0,0,0,0,0,0,0,0,1269.8,0
28.44,79.56,0,1495.88,50.06,415.69,240,217,415.69,240,214,415.69,240,218,415.69,240,528,648,396001.44,916.67,922,908,920,4.93,1,0,0,0,0,0,0,0,0,0,1269.8,0
28.44,79.5,0,1500.75,50.09,416.85,240.67,218,416.56,241,215,416.56,240,219,417.42,241,520.62,653,390461.56,901.33,905,892,907,4.97,1,0,0,0,0,0,0,0,0,0,1269.8,0
28.44,79.5,0,1497.75,49.83,415.69,240,217,415.69,240,214,415.69,240,218,415.69,240,528,648,396001.44,916.67,921,907,922,4.93,1,0,0,0,0,0,0,0,0,0,1269.8,0
28.48,79.5,0,1501.88,50.02,416.85,240.67,203,416.56,241,199,416.56,240,201,417.42,241,483.26,604,362450.46,836.67,844,829,837,4.98,1,0,0,0,0,0,0,0,0,0,1269.75,0
28.44,79.5,0,1502.62,50.01,417.42,241,206,417.42,241,202,417.42,241,204,417.42,241,487.78,613,365836.55,843.33,851,836,843,4.97,1,0,0,0,0,0,0,0,0,0,1269.75,0
28.44,79.44,0,1499.5,50.02,417.42,241,219,417.42,241,216,417.42,241,218,417.42,241,518.05,653,388541.65,895.67,900,888,899,4.97,1,0,0,0,0,0,0,0,0,0,1269.75,0
28.44,79.39,0,1499.88,49.99,416.85,240.67,220,416.56,241,215,416.56,240,217,417.42,241,516.96,652,387719.37,895,900,890,895,5.01,1,0,0,0,0,0,0,0,0,0,1269.75,0
28.44,79.22,0,1500.12,50,416.85,240.67,198,416.56,241,196,416.56,240,197,417.42,241,472.48,590,354362.51,818,821,814,819,5.01,1,0,0,0,0,0,0,0,0,0,1269.75,0
28.36,79.17,0,1501,50.03,416.85,240.67,202,416.56,241,199,416.56,240,201,417.42,241,476.33,602,357251.99,824.67,830,820,824,5.03,1,0,0,0,0,0,0,0,0,0,1269.75,0
28.4,79.17,0,1502.38,50.02,417.42,241,206,417.42,241,203,417.42,241,205,417.42,241,489.52,614,367137.95,846.33,849,841,849,5.01,1,0,0,0,0,0,0,0,0,0,1269.75,0
28.4,79.06,0,1499.62,49.97,415.69,240,199,415.69,240,196,415.69,240,198,415.69,240,485.18,592,363886.56,842.33,848,837,842,4.98,1,0,0,0,0,0,0,0,0,0,1269.75,0
28.36,78.94,0,1499,49.93,415.69,240,156,415.69,240,151,415.69,240,151,415.69,240,377.47,459,283102.56,655.33,665,648,653,4.91,1,0,0,0,0,0,0,0,0,0,1269.7,0
28.4,78.89,0,1502.62,50.18,417.42,241,165,417.42,241,160,417.42,241,161,417.42,241,383.29,487,287466.25,662.67,674,657,657,4.94,1,0,0,0,0,0,0,0,0,0,1269.7,0
28.4,78.89,0,1500.38,50.13,417.42,241,165,417.42,241,160,417.42,241,163,417.42,241,374.42,487,280811.75,647.33,657,637,648,4.91,1,0,0,0,0,0,0,0,0,0,1269.7,0
28.4,78.94,0,1496.75,50.04,416.27,240.33,164,415.69,240,159,416.56,240,160,416.56,241,387.41,483,290560.41,671.67,685,662,668,4.92,1,0,0,0,0,0,0,0,0,0,1269.7,0
28.4,78.89,0,1499,50.04,416.27,240.33,162,415.69,240,156,416.56,240,159,416.56,241,382.42,478,286809.82,663,676,650,663,4.92,1,0,0,0,0,0,0,0,0,0,1269.7,0
28.44,78.89,0,1498.75,49.94,416.27,240.33,155,415.69,240,149,416.56,240,151,416.56,241,366.65,456,274987.03,635.67,651,626,630,4.94,1,0,0,0,0,0,0,0,0,0,1269.7,0
28.4,78.83,0,1501.25,50.07,416.27,240.33,161,415.69,240,154,416.56,240,157,416.56,241,373,472,279745.56,646.67,659,635,646,4.91,1,0,0,0,0,0,0,0,0,0,1269.7,0
28.4,78.78,0,1502.38,50,416.85,240.67,157,416.56,241,150,416.56,240,152,417.42,241,366.21,458,274652.6,634,650,623,629,4.93,1,0,0,0,0,0,0,0,0,0,1269.7,0
28.4,78.78,0,1498.12,49.93,416.27,240.33,154,415.69,240,147,416.56,240,150,416.56,241,364.54,451,273399.41,632,647,619,630,4.93,1,0,0,0,0,0,0,0,0,0,1269.7,0
28.36,78.83,0,1497.88,50.02,416.27,240.33,145,415.69,240,138,416.56,240,139,416.56,241,343,423,257250.67,594.67,613,583,588,4.94,1,0,0,0,0,0,0,0,0,0,1269.65,0
28.36,78.89,0,1501.5,49.94,416.85,240.67,151,416.56,241,145,416.56,240,146,417.42,241,351.57,442,263679.5,608.67,624,598,604,4.97,1,0,0,0,0,0,0,0,0,0,1269.65,0
28.36,78.89,0,1499.5,49.98,416.27,240.33,161,415.69,240,154,416.56,240,154,416.56,241,376.07,469,282051.29,652,670,643,643,4.98,1,0,0,0,0,0,0,0,0,0,1269.65,0
28.36,78.83,0,1504.12,49.95,416.85,240.67,159,416.56,241,153,416.56,240,155,417.42,241,370.06,467,277542.09,640.67,657,630,635,4.93,1,0,0,0,0,0,0,0,0,0,1269.65,0
28.36,78.78,0,1499,49.82,416.27,240.33,150,415.69,240,143,416.56,240,143,416.56,241,363.18,437,272391.46,629.67,649,620,620,4.93,1,0,0,0,0,0,0,0,0,0,1269.65,0
28.4,78.67,0,1500.12,50.08,416.85,240.67,151,416.56,241,144,416.56,240,145,417.42,241,349.84,440,262379.88,605.67,623,595,599,4.93,1,0,0,0,0,0,0,0,0,0,1269.65,0
28.4,78.61,0,1501,49.99,416.85,240.67,154,416.56,241,146,416.56,240,147,417.42,241,359.47,447,269597.09,622.33,642,613,612,4.94,1,0,0,0,0,0,0,0,0,0,1269.65,0
28.4,78.61,0,1501.62,49.99,416.85,240.67,154,416.56,241,146,416.56,240,149,417.42,241,355.04,449,266278.73,614.67,633,603,608,4.93,1,0,0,0,0,0,0,0,0,0,1269.65,0
28.44,78.5,0,1499.5,50.02,416.85,240.67,153,416.56,241,146,416.56,240,147,417.42,241,352.54,446,264398.62,610.33,629,600,602,4.94,1,0,0,0,0,0,0,0,0,0,1269.6,0
28.4,78.5,0,1498.38,49.93,416.27,240.33,138,415.69,240,132,416.56,240,133,416.56,241,325.69,403,244272.85,564.67,583,555,556,4.96,1,0,0,0,0,0,0,0,0,0,1269.6,0
28.4,78.5,0,1500.75,50.1,416.85,240.67,140,416.56,241,133,416.56,240,134,417.42,241,325.58,407,244185.23,563.67,582,555,554,4.96,1,0,0,0,0,0,0,0,0,0,1269.6,0
28.44,78.44,0,1501.5,50.08,416.85,240.67,150,416.56,241,144,416.56,240,146,417.42,241,354.65,439,265988.48,614,631,605,606,4.94,1,0,0,0,0,0,0,0,0,0,1269.6,0
28.44,78.28,0,1499.88,50,416.27,240.33,147,415.69,240,140,416.56,240,142,416.56,241,348.96,429,261719.37,605,621,595,599,4.96,1,0,0,0,0,0,0,0,0,0,1269.6,0
28.4,78.44,0,1501.25,49.92,416.27,240.33,135,415.69,240,128,416.56,240,131,416.56,241,311.27,393,233458,539.67,557,529,533,4.97,1,0,0,0,0,0,0,0,0,0,1269.6,0
28.4,78.5,0,1500.62,49.97,416.85,240.67,141,416.56,241,134,416.56,240,136,417.42,241,327.89,410,245918.05,567.67,584,557,562,4.94,1,0,0,0,0,0,0,0,0,0,1269.6,0
28.4,78.5,0,1500.38,49.85,416.27,240.33,139,415.69,240,132,416.56,240,134,416.56,241,329.92,405,247443.77,572,589,562,565,4.97,1,0,0,0,0,0,0,0,0,0,1269.6,0
28.36,78.56,0,1499.5,50.06,416.27,240.33,137,415.69,240,131,416.56,240,132,416.56,241,324.73,399,243550.42,563,580,553,556,4.96,1,0,0,0,0,0,0,0,0,0,1269.55,0
28.36,78.67,0,1499.88,49.93,416.27,240.33,127,415.69,240,120,416.56,240,122,416.56,241,302.24,369,226679.26,524,542,513,517,4.97,1,0,0,0,0,0,0,0,0,0,1269.55,0
28.36,78.78,0,1497.75,50.04,416.85,240.67,135,416.56,241,128,416.56,240,129,417.42,241,309.02,391,231765.21,535,551,524,530,4.98,1,0,0,0,0,0,0,0,0,0,1269.55,0
28.36,78.78,0,1503,50.04,416.27,240.33,139,415.69,240,132,416.56,240,136,416.56,241,323.39,407,242542.48,560.67,575,548,559,4.96,1,0,0,0,0,0,0,0,0,0,1269.55,0
28.4,78.83,0,1503.5,49.98,417.42,241,142,417.42,241,135,417.42,241,138,417.42,241,323.33,415,242494.2,559,570,544,563,4.96,1,0,0,0,0,0,0,0,0,0,1269.55,0
28.44,78.89,0,1497.25,50,416.85,240.67,154,416.56,241,148,416.56,240,151,417.42,241,362.94,453,272196.33,628.33,640,616,629,4.92,1,0,0,0,0,0,0,0,0,0,1269.55,0
28.44,78.83,0,1499.5,50.12,416.85,240.67,149,416.56,240,142,417.42,241,146,416.56,241,342.32,437,256748.2,592.67,604,576,598,4.97,1,0,0,0,0,0,0,0,0,0,1269.55,0
28.4,78.89,0,1501.62,50.02,417.42,241,147,417.42,241,140,417.42,241,144,417.42,241,338.56,431,253916.15,585.33,599,572,585,4.98,1,0,0,0,0,0,0,0,0,0,1269.55,0
28.44,78.78,0,1499.5,50.03,416.85,240.67,162,416.56,240,155,417.42,241,159,416.56,241,370.62,476,277975.29,641.67,654,627,644,4.96,1,0,0,0,0,0,0,0,0,0,1269.5,0
28.4,78.78,0,1499.88,49.93,416.27,240.33,157,415.69,240,150,416.56,240,153,416.56,241,375.5,460,281618.69,651,665,638,650,4.93,1,0,0,0,0,0,0,0,0,0,1269.5,0
28.36,78.67,0,1498.75,50.03,416.27,240.33,135,415.69,240,130,416.56,240,133,416.56,241,314.36,398,235763.73,545,555,531,549,5.01,1,0,0,0,0,0,0,0,0,0,1269.5,0
28.4,78.78,0,1503.25,49.98,416.27,240.33,142,415.69,240,136,416.56,240,138,416.56,241,325.31,415,243983.02,564,578,553,561,4.97,1,0,0,0,0,0,0,0,0,0,1269.5,0
28.36,78.67,0,1499,50.1,417.42,241,144,417.42,241,138,417.42,241,140,417.42,241,327.57,422,245673.95,566.33,578,555,566,4.97,1,0,0,0,0,0,0,0,0,0,1269.5,0
28.36,78.56,0,1501.25,50.01,416.27,240.33,144,415.69,240,138,416.56,240,139,416.56,241,341.46,421,256095.65,592,606,583,587,5,1,0,0,0,0,0,0,0,0,0,1269.5,0
28.4,78.56,0,1499.5,50.02,416.27,240.33,139,415.69,240,133,416.56,240,135,416.56,241,325.7,408,244272.85,564.67,577,555,562,5,1,0,0,0,0,0,0,0,0,0,1269.5,0
28.4,78.67,0,1500.12,50.06,416.27,240.33,123,415.69,240,117,416.56,240,118,416.56,241,290.7,359,218027.38,504,519,495,498,5,1,0,0,0,0,0,0,0,0,0,1269.5,0
28.4,78.61,0,1501.62,50.06,416.27,240.33,125,415.69,240,119,416.56,240,121,416.56,241,292.82,365,219615,507.67,521,498,504,5.01,1,0,0,0,0,0,0,0,0,0,1269.45,0
28.44,78.61,0,1498.12,50.07,416.85,240.67,135,416.56,241,129,416.56,240,130,417.42,241,314.99,394,236240.23,545.33,561,536,539,5.01,1,0,0,0,0,0,0,0,0,0,1269.45,0
28.48,78.56,0,1503.25,50.05,417.42,241,132,417.42,241,126,417.42,241,127,417.42,241,305.01,385,228755.75,527.33,541,516,525,5.01,1,0,0,0,0,0,0,0,0,0,1269.45,0
28.4,78.61,0,1498.75,50.05,416.27,240.33,122,415.69,240,115,416.56,240,116,416.56,241,289.74,352,217304.94,502.33,520,492,495,5.03,1,0,0,0,0,0,0,0,0,0,1269.45,0
28.4,78.61,0,1501.25,50.17,417.42,241,128,417.42,241,121,417.42,241,123,417.42,241,287.08,372,215307.95,496.33,513,484,492,5.05,1,0,0,0,0,0,0,0,0,0,1269.45,0
28.4,78.61,0,1499,50.06,416.85,240.67,140,416.56,241,133,416.56,240,134,417.42,241,322.31,408,241728.95,558,576,547,551,4.97,1,0,0,0,0,0,0,0,0,0,1269.45,0
28.36,78.61,0,1502.75,50.03,417.42,241,131,417.42,241,126,417.42,241,127,417.42,241,303.85,384,227888.15,525.33,540,515,521,4.98,1,0,0,0,0,0,0,0,0,0,1269.45,0
28.36,78.56,0,1500.62,49.98,416.85,240.67,126,416.56,241,121,416.56,240,121,417.42,241,289.96,368,217469.41,502,517,494,495,4.98,1,0,0,0,0,0,0,0,0,0,1269.45,0
28.36,78.61,0,1503.25,50.04,416.85,240.67,127,416.56,241,122,416.56,240,123,417.42,241,295.74,372,221801.47,512,526,504,506,5.03,1,0,0,0,0,0,0,0,0,0,1269.4,0
28.36,78.61,0,1502.12,50.03,416.85,240.67,133,416.56,241,127,416.56,240,127,417.42,241,299.97,387,224976.87,519.33,534,512,512,5.05,1,0,0,0,0,0,0,0,0,0,1269.4,0
28.4,78.61,0,1497.25,50.04,416.27,240.33,132,415.69,240,126,416.56,240,127,416.56,241,314.73,386,236053.57,545.67,561,538,538,5,1,0,0,0,0,0,0,0,0,0,1269.4,0
28.4,78.56,0,1500.75,50.02,417.42,241,135,417.42,241,129,417.42,241,129,417.42,241,307.13,394,230347.8,531,548,524,521,4.97,1,0,0,0,0,0,0,0,0,0,1269.4,0
28.44,78.56,0,1498.12,49.98,416.27,240.33,121,415.69,240,116,416.56,240,118,416.56,241,288.01,354,216007.16,499.33,515,490,493,5.03,1,0,0,0,0,0,0,0,0,0,1269.4,0
28.44,78.44,0,1496.12,49.92,416.27,240.33,122,415.69,240,117,416.56,240,118,416.56,241,294.16,358,220622.94,510,524,501,505,5.03,1,0,0,0,0,0,0,0,0,0,1269.4,0
28.44,78.33,0,1498.62,50.12,416.27,240.33,127,415.69,240,122,416.56,240,124,416.56,241,307.05,374,230282.76,532.33,546,522,529,5.03,1,0,0,0,0,0,0,0,0,0,1269.4,0
28.4,78.33,0,1497.5,50,416.85,240.67,131,416.56,241,125,416.56,240,126,417.42,241,299.01,381,224257.75,517.67,532,509,512,5.06,1,0,0,0,0,0,0,0,0,0,1269.4,0
28.36,78.44,0,1497.75,50.04,416.27,240.33,111,415.69,240,105,416.56,240,108,416.56,241,263.98,325,197985.3,457.67,473,448,452,5.09,1,0,0,0,0,0,0,0,0,0,1269.35,0
28.4,78.44,0,1499.25,49.89,416.27,240.33,115,415.69,240,109,416.56,240,110,416.56,241,267.82,334,200866.37,464.33,479,454,460,5.07,1,0,0,0,0,0,0,0,0,0,1269.35,0
28.4,78.5,0,1503.5,49.93,416.85,240.67,122,416.56,241,117,416.56,240,119,417.42,241,277.83,358,208372.09,481,495,472,476,5.07,1,0,0,0,0,0,0,0,0,0,1269.35,0
28.36,78.5,0,1500.62,49.96,416.85,240.67,122,416.56,241,116,416.56,240,117,417.42,241,282.07,355,211547.49,488.33,502,479,484,5.03,1,0,0,0,0,0,0,0,0,0,1269.35,0
28.4,78.5,0,1501.5,49.92,416.85,240.67,127,416.56,241,122,416.56,240,123,417.42,241,302.28,371,226709.7,523.33,537,515,518,5.01,1,0,0,0,0,0,0,0,0,0,1269.35,0
28.48,78.44,0,1499.5,50.1,416.27,240.33,118,415.69,240,112,416.56,240,112,416.56,241,271.09,342,203319.18,470,484,461,465,5.05,1,0,0,0,0,0,0,0,0,0,1269.35,0
28.44,78.44,0,1500.62,50,416.85,240.67,122,416.56,241,117,416.56,240,118,417.42,241,280.14,357,210104.91,485,500,477,478,5.05,1,0,0,0,0,0,0,0,0,0,1269.35,0
28.4,78.33,0,1496.12,50.04,415.69,240,125,415.69,240,120,415.69,240,121,415.69,240,295.1,367,221326.56,512.33,523,502,512,5.09,1,0,0,0,0,0,0,0,0,0,1269.35,0
28.4,78.28,0,1499.88,50.07,416.85,240.67,128,416.56,241,123,416.56,240,124,417.42,241,294.39,375,220792.1,509.67,522,501,506,5.06,1,0,0,0,0,0,0,0,0,0,1269.35,0
28.44,78.22,0,1499.5,49.9,416.27,240.33,119,415.69,240,114,416.56,240,116,416.56,241,266.87,349,200148.27,462.67,474,452,462,5.06,1,0,0,0,0,0,0,0,0,0,1269.3,0
28.36,78.22,0,1498.38,50.05,416.27,240.33,121,415.69,240,116,416.56,240,117,416.56,241,285.13,354,213844.19,494.33,508,485,490,5.07,1,0,0,0,0,0,0,0,0,0,1269.3,0
28.36,78.17,0,1501.88,49.95,416.27,240.33,127,415.69,240,122,416.56,240,124,416.56,241,292.44,373,219325.16,507,519,496,506,5.05,1,0,0,0,0,0,0,0,0,0,1269.3,0
28.36,78,0,1496.75,49.99,416.27,240.33,123,415.69,240,118,416.56,240,119,416.56,241,293.97,360,220480.18,509.67,523,501,505,5.07,1,0,0,0,0,0,0,0,0,0,1269.3,0
28.36,77.94,0,1497.88,49.92,416.27,240.33,116,415.69,240,110,416.56,240,112,416.56,241,272.44,338,204327.12,472.33,484,462,471,5.12,1,0,0,0,0,0,0,0,0,0,1269.3,0
28.4,77.94,0,1498.12,49.97,416.27,240.33,108,415.69,240,102,416.56,240,102,416.56,241,254.75,312,191063.79,441.67,457,434,434,5.13,1,0,0,0,0,0,0,0,0,0,1269.3,0
28.44,77.78,0,1500.75,50.05,417.42,241,110,417.42,241,105,417.42,241,105,417.42,241,248.33,320,186243.35,429.33,444,420,424,5.15,1,0,0,0,0,0,0,0,0,0,1269.3,0
28.44,77.94,0,1497.5,50.04,416.27,240.33,108,415.69,240,102,416.56,240,101,416.56,241,253.4,312,190051.52,439.33,457,433,428,5.07,1,0,0,0,0,0,0,0,0,0,1269.3,0
28.36,78,0,1499.25,50,416.27,240.33,108,415.69,240,102,416.56,240,103,416.56,241,249.75,313,187313.2,433,448,424,427,5.1,1,0,0,0,0,0,0,0,0,0,1269.25,0
28.36,77.94,0,1502.75,49.91,416.27,240.33,103,415.69,240,97,416.56,240,97,416.56,241,234.36,297,175775.92,406.33,424,399,396,5.12,1,0,0,0,0,0,0,0,0,0,1269.25,0
28.36,78,0,1500.75,50.03,416.85,240.67,110,416.56,241,104,416.56,240,105,417.42,241,252.03,320,189020.77,436.33,451,428,430,5.12,1,0,0,0,0,0,0,0,0,0,1269.25,0
28.4,78,0,1498.12,50.04,416.27,240.33,112,415.69,240,107,416.56,240,106,416.56,241,261.86,325,196397.68,454,471,448,443,5.1,1,0,0,0,0,0,0,0,0,0,1269.25,0
28.4,77.89,0,1501.88,49.92,416.27,240.33,119,415.69,240,113,416.56,240,115,416.56,241,274.36,348,205771.99,475.67,487,467,473,5.06,1,0,0,0,0,0,0,0,0,0,1269.25,0
28.44,77.89,0,1501.5,49.95,416.27,240.33,107,415.69,240,102,416.56,240,102,416.56,241,251.09,311,188321.15,435.33,452,427,427,5.09,1,0,0,0,0,0,0,0,0,0,1269.25,0
28.44,77.94,0,1499.88,49.97,416.27,240.33,107,415.69,240,103,416.56,240,104,416.56,241,243.22,314,182411.91,421.67,432,414,419,5.1,1,0,0,0,0,0,0,0,0,0,1269.25,0
28.36,77.89,0,1501,49.96,416.27,240.33,113,415.69,240,108,416.56,240,108,416.56,241,268.4,329,201298.97,465.33,478,460,458,5.09,1,0,0,0,0,0,0,0,0,0,1269.25,0
28.36,77.78,0,1500.62,50.02,416.85,240.67,112,416.56,241,108,416.56,240,109,417.42,241,261.85,330,196385.28,453.33,464,446,450,5.09,1,0,0,0,0,0,0,0,0,0,1269.2,0
28.36,77.89,0,1500.38,50.01,416.85,240.67,110,416.56,241,105,416.56,240,106,417.42,241,263.58,321,197684.89,456.33,469,450,450,5.07,1,0,0,0,0,0,0,0,0,0,1269.2,0
28.36,77.89,0,1503.5,50.06,416.27,240.33,98,415.69,240,94,416.56,240,96,416.56,241,233.79,288,175343.33,405.33,426,391,399,5.1,1,0,0,0,0,0,0,0,0,0,1269.2,0
28.36,77.89,0,1501,50.09,417.42,241,104,417.42,241,100,417.42,241,101,417.42,241,241.96,305,181471.55,418.33,429,411,415,5.13,1,0,0,0,0,0,0,0,0,0,1269.2,0
28.4,77.72,0,1498.12,50.13,416.85,240.67,112,416.56,241,108,416.56,240,109,417.42,241,262.43,329,196818.48,454.33,466,449,448,5.12,1,0,0,0,0,0,0,0,0,0,1269.2,0
28.4,77.67,0,1501.25,50.02,416.27,240.33,116,415.69,240,111,416.56,240,111,416.56,241,270.51,338,202886.59,469,482,463,462,5.09,1,0,0,0,0,0,0,0,0,0,1269.2,0
28.44,77.61,0,1498.12,50.07,416.27,240.33,103,415.69,240,99,416.56,240,100,416.56,241,244.75,302,183562.61,424.33,437,418,418,5.13,1,0,0,0,0,0,0,0,0,0,1269.2,0
28.4,77.56,0,1498.38,50.02,416.27,240.33,107,415.69,240,102,416.56,240,102,416.56,241,252.25,311,189186.33,437.33,450,431,431,5.13,1,0,0,0,0,0,0,0,0,0,1269.2,0
28.4,77.56,0,1500.12,50.1,416.85,240.67,110,416.56,241,106,416.56,240,107,417.42,241,263,323,197251.69,455.33,467,451,448,5.13,1,0,0,0,0,0,0,0,0,0,1269.15,0
28.4,77.39,0,1498.38,50.07,416.85,240.67,116,416.56,241,112,416.56,240,111,417.42,241,270.7,339,203030.66,468.67,480,465,461,5.12,1,0,0,0,0,0,0,0,0,0,1269.15,0
28.36,77.39,0,1501.88,49.99,416.27,240.33,96,415.69,240,92,416.56,240,92,416.56,241,229.37,280,172029.66,397.67,411,392,390,5.15,1,0,0,0,0,0,0,0,0,0,1269.15,0
28.32,77.39,0,1496.12,50.11,416.27,240.33,100,415.69,240,95,416.56,240,95,416.56,241,236.87,289,177653.38,410.67,424,404,404,5.14,1,0,0,0,0,0,0,0,0,0,1269.15,0
28.36,77.39,0,1503.88,49.94,416.85,240.67,106,416.56,241,101,416.56,240,101,417.42,241,241.25,308,180937.15,417.67,431,413,409,5.15,1,0,0,0,0,0,0,0,0,0,1269.15,0
28.4,77.33,0,1503.88,50.01,417.42,241,113,417.42,241,106,417.42,241,105,417.42,241,248.52,324,186390.85,429.67,452,418,419,5.07,1,0,0,0,0,0,0,0,0,0,1269.15,0
28.4,77.33,0,1499.5,50.09,416.85,240.67,107,416.56,241,103,416.56,240,101,417.42,241,248.56,311,186421.54,430.33,444,427,420,5.15,1,0,0,0,0,0,0,0,0,0,1269.15,0
28.44,77.39,0,1502.75,50.07,417.42,241,102,417.42,241,98,417.42,241,96,417.42,241,228.28,296,171207.85,394.67,407,390,387,5.13,1,0,0,0,0,0,0,0,0,0,1269.15,0
28.44,77.44,0,1499.25,50.01,416.85,240.67,105,416.56,241,100,416.56,240,98,417.42,241,241.63,303,181223.07,418.33,434,415,406,5.14,1,0,0,0,0,0,0,0,0,0,1269.1,0
28.36,77.33,0,1503.62,50.02,416.85,240.67,111,416.56,241,106,416.56,240,105,417.42,241,253.19,322,189887.19,438.33,452,433,430,5.14,1,0,0,0,0,0,0,0,0,0,1269.1,0
28.36,77.17,0,1499.5,50.03,416.27,240.33,106,415.69,240,101,416.56,240,99,416.56,241,252.24,306,189186.33,437.33,454,433,425,5.13,1,0,0,0,0,0,0,0,0,0,1269.1,0
28.4,77.17,0,1503.25,49.93,416.85,240.67,98,416.56,241,92,416.56,240,91,417.42,241,222.77,280,167074.56,385.67,401,379,377,5.13,1,0,0,0,0,0,0,0,0,0,1269.1,0
28.36,77.28,0,1502.12,49.97,416.85,240.67,96,416.56,241,90,416.56,240,89,417.42,241,222,274,166494.06,384.33,402,379,372,5.12,1,0,0,0,0,0,0,0,0,0,1269.1,0
28.36,77.28,0,1498.62,50.09,416.27,240.33,97,415.69,240,91,416.56,240,92,416.56,241,226.49,281,169866.69,392.67,405,384,389,5.16,1,0,0,0,0,0,0,0,0,0,1269.1,0
28.44,77.28,0,1499.25,49.99,416.27,240.33,100,415.69,240,95,416.56,240,95,416.56,241,227.06,289,170299.28,393.67,408,386,387,5.15,1,0,0,0,0,0,0,0,0,0,1269.1,0
28.44,77.28,0,1500.62,49.9,416.27,240.33,98,415.69,240,93,416.56,240,95,416.56,241,230.72,287,173037.6,400,411,391,398,5.12,1,0,0,0,0,0,0,0,0,0,1269.1,0
28.4,77.33,0,1501.25,50.01,416.27,240.33,106,415.69,240,98,416.56,240,99,416.56,241,244.36,303,183277.1,423.67,446,409,416,5.1,1,0,0,0,0,0,0,0,0,0,1269.05,0
28.4,77.39,0,1499.62,50.02,416.85,240.67,104,416.56,240,99,417.42,241,101,416.56,241,234.11,303,175591.39,405.33,416,396,404,5.13,1,0,0,0,0,0,0,0,0,0,1269.05,0
28.32,77.39,0,1498.75,49.92,416.27,240.33,113,415.69,240,107,416.56,240,109,416.56,241,263.79,329,197838.21,457.33,470,448,454,5.13,1,0,0,0,0,0,0,0,0,0,1269.05,0
28.36,77.44,0,1503,49.98,416.27,240.33,115,415.69,240,110,416.56,240,113,416.56,241,262.06,337,196540.43,454.33,465,444,454,5.05,1,0,0,0,0,0,0,0,0,0,1269.05,0
28.36,77.56,0,1499.62,50.02,416.27,240.33,111,415.69,240,106,416.56,240,108,416.56,241,251.1,325,188321.15,435.33,448,427,431,5.1,1,0,0,0,0,0,0,0,0,0,1269.05,0
28.4,77.56,0,1501.62,49.92,416.27,240.33,108,415.69,240,103,416.56,240,105,416.56,241,250.14,316,187603.04,433.67,446,425,430,5.12,1,0,0,0,0,0,0,0,0,0,1269.05,0
28.4,77.56,0,1501.62,49.97,416.85,240.67,119,416.56,241,113,416.56,240,114,417.42,241,277.64,346,208229.13,480.67,495,473,474,5.09,1,0,0,0,0,0,0,0,0,0,1269.05,0
28.44,77.61,0,1499.62,50.06,416.27,240.33,112,415.69,240,107,416.56,240,109,416.56,241,264.94,328,198703.4,459.33,471,450,457,5.1,1,0,0,0,0,0,0,0,0,0,1269.05,0
28.44,77.67,0,1499.5,50.02,416.27,240.33,111,415.69,240,106,416.56,240,107,416.56,241,253.4,323,190051.52,439.33,453,431,434,5.12,1,0,0,0,0,0,0,0,0,0,1269,0
28.4,77.67,0,1497.88,50.1,416.27,240.33,110,415.69,240,106,416.56,240,108,416.56,241,263.4,324,197552.7,456.67,467,447,456,5.07,1,0,0,0,0,0,0,0,0,0,1269,0
28.4,77.67,0,1500.75,49.92,416.85,240.67,118,416.56,241,113,416.56,240,114,417.42,241,263.78,346,197832.18,456.67,470,449,451,5.12,1,0,0,0,0,0,0,0,0,0,1269,0
28.36,77.67,0,1499.88,50.04,416.27,240.33,116,415.69,240,111,416.56,240,113,416.56,241,273.4,340,205049.56,474,485,465,472,5.06,1,0,0,0,0,0,0,0,0,0,1269,0
28.36,77.67,0,1497,49.9,417.42,241,123,417.42,241,117,417.42,241,114,417.42,241,284.77,355,213572.75,492.33,504,485,488,5.03,1,0,0,0,0,0,0,0,0,0,1269,0
28.4,77.72,0,1497,49.81,415.69,240,113,415.69,240,107,415.69,240,106,415.69,240,275.52,327,206638.56,478.33,499,474,462,5.1,1,0,0,0,0,0,0,0,0,0,1269,0
28.4,77.89,0,1503.5,49.92,416.27,240.33,115,415.69,240,110,416.56,240,111,416.56,241,264.56,336,198417.89,458.67,469,452,455,5.06,1,0,0,0,0,0,0,0,0,0,1269,0
28.4,77.72,0,1498.62,49.93,416.27,240.33,128,415.69,240,122,416.56,240,122,416.56,241,307.42,373,230572.6,533,553,527,519,5.03,1,0,0,0,0,0,0,0,0,0,1269,0
28.4,77.67,0,1498.62,49.93,416.27,240.33,128,415.69,240,122,416.56,240,120,416.56,241,306.85,370,230140.01,532,552,527,517,5.07,1,0,0,0,0,0,0,0,0,0,1269,0
28.44,77.78,0,1500.12,49.83,416.27,240.33,112,415.69,240,106,416.56,240,106,416.56,241,272.24,324,204184.37,472,492,466,458,5.09,1,0,0,0,0,0,0,0,0,0,1268.95,0
28.4,77.89,0,1499.62,50.03,416.27,240.33,110,415.69,240,106,416.56,240,107,416.56,241,257.64,323,193226.76,446.67,458,438,444,5.09,1,0,0,0,0,0,0,0,0,0,1268.95,0
28.36,77.78,0,1497.88,49.99,416.27,240.33,122,415.69,240,117,416.56,240,119,416.56,241,290.32,358,217737.54,503.33,517,494,499,5.06,1,0,0,0,0,0,0,0,0,0,1268.95,0
28.4,77.72,0,1497.75,50.07,416.27,240.33,123,415.69,240,117,416.56,240,119,416.56,241,290.13,359,217594.78,503,516,493,500,5.07,1,0,0,0,0,0,0,0,0,0,1268.95,0
28.36,77.72,0,1497.5,49.84,415.69,240,120,415.69,240,116,415.69,240,118,415.69,240,290.3,354,217728,504,514,496,502,5.07,1,0,0,0,0,0,0,0,0,0,1268.95,0
28.36,77.61,0,1503,49.97,416.85,240.67,120,416.56,240,116,417.42,241,118,416.56,241,274.74,354,206063.1,475.67,483,466,478,5.09,1,0,0,0,0,0,0,0,0,0,1268.95,0
28.36,77.56,0,1498.75,49.99,416.27,240.33,128,415.69,240,124,416.56,240,127,416.56,241,301.67,380,226246.66,523,530,515,524,5.05,1,0,0,0,0,0,0,0,0,0,1268.95,0
28.4,77.44,0,1502.75,49.93,416.27,240.33,130,415.69,240,125,416.56,240,128,416.56,241,300.13,383,225091.64,520.33,527,510,524,5.05,1,0,0,0,0,0,0,0,0,0,1268.95,0
28.4,77.44,0,1501,49.81,415.69,240,124,415.69,240,120,415.69,240,122,415.69,240,299.33,366,224497.44,519.67,528,512,519,5.07,1,0,0,0,0,0,0,0,0,0,1268.9,0
28.44,77.44,0,1498.75,50,415.69,240,109,415.69,240,105,415.69,240,107,415.69,240,258.62,322,193968,449,456,439,452,5.09,1,0,0,0,0,0,0,0,0,0,1268.9,0
28.44,77.44,0,1501.88,49.94,416.27,240.33,113,415.69,240,109,416.56,240,111,416.56,241,259.56,334,194667.3,450,460,441,449,5.07,1,0,0,0,0,0,0,0,0,0,1268.9,0
28.44,77.33,0,1502.62,49.94,416.27,240.33,120,415.69,240,116,416.56,240,118,416.56,241,282.06,355,211538.47,489,495,479,493,5.06,1,0,0,0,0,0,0,0,0,0,1268.9,0
28.4,77.28,0,1500.62,49.91,416.27,240.33,120,415.69,240,116,416.56,240,119,416.56,241,281.48,355,211105.87,488,497,479,488,5.07,1,0,0,0,0,0,0,0,0,0,1268.9,0
28.4,77.28,0,1503.5,49.99,416.27,240.33,105,415.69,240,101,416.56,240,102,416.56,241,244.95,309,183709.69,424.67,433,416,425,5.1,1,0,0,0,0,0,0,0,0,0,1268.9,0
28.36,77.33,0,1499.5,50.05,416.85,240.67,112,416.56,241,108,416.56,240,109,417.42,241,260.5,330,195375.91,451,461,445,447,5.1,1,0,0,0,0,0,0,0,0,0,1268.9,0
28.36,77.39,0,1502.12,49.93,416.27,240.33,113,415.69,240,109,416.56,240,110,416.56,241,257.25,332,192936.92,446,454,438,446,5.13,1,0,0,0,0,0,0,0,0,0,1268.9,0
28.4,77.39,0,1502.12,50,416.27,240.33,112,415.69,240,108,416.56,240,109,416.56,241,265.13,329,198850.48,459.67,470,453,456,5.06,1,0,0,0,0,0,0,0,0,0,1268.85,0
28.44,77.39,0,1498.62,50.07,416.27,240.33,116,415.69,240,112,416.56,240,113,416.56,241,270.52,340,202886.59,469,478,460,469,5.09,1,0,0,0,0,0,0,0,0,0,1268.85,0
28.44,77.56,0,1502.38,49.89,416.27,240.33,110,415.69,240,105,416.56,240,105,416.56,241,257.63,320,193226.76,446.67,460,439,441,5.09,1,0,0,0,0,0,0,0,0,0,1268.85,0
28.4,77.56,0,1496.12,50.02,415.69,240,111,415.69,240,106,415.69,240,108,415.69,240,267.26,325,200448,464,476,454,462,5.13,1,0,0,0,0,0,0,0,0,0,1268.85,0
28.44,77.56,0,1499.88,49.96,416.27,240.33,122,415.69,240,117,416.56,240,119,416.56,241,286.67,358,214999.22,497,510,488,493,5.05,1,0,0,0,0,0,0,0,0,0,1268.85,0
28.4,77.56,0,1500.75,50,416.27,240.33,124,415.69,240,119,416.56,240,122,416.56,241,290.71,365,218027.38,504,513,493,506,5.03,1,0,0,0,0,0,0,0,0,0,1268.85,0
28.36,77.56,0,1499.25,49.95,417.42,241,117,417.42,241,110,417.42,241,113,417.42,241,267.8,340,200849.4,463,474,454,461,5.09,1,0,0,0,0,0,0,0,0,0,1268.85,0
28.36,77.67,0,1501.5,50.04,416.27,240.33,115,415.69,240,110,416.56,240,114,416.56,241,271.29,339,203461.94,470.33,480,458,473,5.06,1,0,0,0,0,0,0,0,0,0,1268.85,0
28.4,77.72,0,1499.25,50.08,416.85,240.67,120,416.56,241,115,416.56,240,117,417.42,241,276.68,352,207505.67,479,492,469,476,5.07,1,0,0,0,0,0,0,0,0,0,1268.8,0
28.4,77.67,0,1502.62,50.07,417.42,241,118,417.42,241,113,417.42,241,116,417.42,241,274.55,347,205911.85,474.67,485,463,476,5.03,1,0,0,0,0,0,0,0,0,0,1268.8,0
28.4,77.72,0,1500.12,50.11,416.27,240.33,128,415.69,240,122,416.56,240,124,416.56,241,294.55,374,220912.78,510.67,523,501,508,5,1,0,0,0,0,0,0,0,0,0,1268.8,0
28.44,77.89,0,1500.12,49.95,416.27,240.33,116,415.69,240,110,416.56,240,113,416.56,241,268.98,340,201731.56,466.33,479,455,465,5.09,1,0,0,0,0,0,0,0,0,0,1268.8,0
28.4,78,0,1501.5,49.99,416.85,240.67,117,416.56,240,111,417.42,241,114,416.56,241,276.66,343,207505.67,479,489,466,482,5.07,1,0,0,0,0,0,0,0,0,0,1268.8,0
28.36,78,0,1497.25,50.06,416.27,240.33,117,415.69,240,111,416.56,240,115,416.56,241,276.86,342,207645.12,480,493,467,480,5.06,1,0,0,0,0,0,0,0,0,0,1268.8,0
28.4,78.06,0,1501.88,49.94,416.27,240.33,121,415.69,240,114,416.56,240,117,416.56,241,278.02,352,208510.31,482,497,469,480,5.01,1,0,0,0,0,0,0,0,0,0,1268.8,0
28.36,78.17,0,1497,49.98,416.27,240.33,116,415.69,240,109,416.56,240,114,416.56,241,271.48,339,203609.02,470.67,484,458,470,5.06,1,0,0,0,0,0,0,0,0,0,1268.8,0
28.32,78.06,0,1501.25,49.98,416.27,240.33,132,415.69,240,127,416.56,240,130,416.56,241,312.43,388,234323.19,541.67,552,530,543,5.03,1,0,0,0,0,0,0,0,0,0,1268.75,0
28.36,77.78,0,1498.75,49.99,416.27,240.33,155,415.69,240,151,416.56,240,155,416.56,241,374.73,461,281043.34,649.67,656,641,652,4.98,1,0,0,0,0,0,0,0,0,0,1268.75,0
28.4,77.67,0,1501.62,49.98,415.69,240,150,415.69,240,146,415.69,240,148,415.69,240,359.23,445,269425.44,623.67,633,614,624,4.98,1,0,0,0,0,0,0,0,0,0,1268.75,0
28.4,77.56,0,1499,49.87,416.27,240.33,142,415.69,240,136,416.56,240,140,416.56,241,338.39,419,253789.92,586.67,599,575,586,5,1,0,0,0,0,0,0,0,0,0,1268.75,0
28.44,77.56,0,1503.88,49.96,416.85,240.67,129,416.56,241,123,416.56,240,124,417.42,241,294.97,375,221225.31,510.67,527,501,504,5.03,1,0,0,0,0,0,0,0,0,0,1268.75,0
28.44,77.67,0,1501.25,49.87,416.27,240.33,118,415.69,240,112,416.56,240,113,416.56,241,278.78,343,209085.66,483.33,501,474,475,5.01,1,0,0,0,0,0,0,0,0,0,1268.75,0
28.4,77.67,0,1498.62,49.98,416.27,240.33,121,415.69,240,115,416.56,240,116,416.56,241,290.9,352,218170.13,504.33,518,495,500,5.03,1,0,0,0,0,0,0,0,0,0,1268.75,0
28.44,77.78,0,1499.62,49.91,416.27,240.33,120,415.69,240,115,416.56,240,116,416.56,241,288.59,351,216439.76,500.33,514,492,495,5.03,1,0,0,0,0,0,0,0,0,0,1268.75,0
28.4,77.94,0,1495.88,49.97,416.27,240.33,113,415.69,240,107,416.56,240,108,416.56,241,271.86,329,203894.53,471.33,484,461,469,5.05,1,0,0,0,0,0,0,0,0,0,1268.7,0
28.4,78.22,0,1502.12,49.95,416.27,240.33,109,415.69,240,103,416.56,240,105,416.56,241,250.71,316,188035.63,434.67,448,426,430,5.03,1,0,0,0,0,0,0,0,0,0,1268.7,0
28.36,78.28,0,1502.12,50.04,416.85,240.67,123,416.56,240,118,417.42,241,120,416.56,241,279.16,361,209381.46,483.33,494,472,484,5.05,1,0,0,0,0,0,0,0,0,0,1268.7,0
28.4,78.33,0,1500.38,49.96,416.27,240.33,123,415.69,240,118,416.56,240,121,416.56,241,291.47,362,218602.73,505.33,517,496,503,5.05,1,0,0,0,0,0,0,0,0,0,1268.7,0
28.4,78.44,0,1502.38,50.11,417.42,241,127,417.42,241,121,417.42,241,123,417.42,241,291.71,372,218778.35,504.33,515,492,506,5.05,1,0,0,0,0,0,0,0,0,0,1268.7,0
28.4,78.44,0,1500.62,50.03,416.27,240.33,134,415.69,240,128,416.56,240,130,416.56,241,310.12,393,232592.82,537.67,552,526,535,5.03,1,0,0,0,0,0,0,0,0,0,1268.7,0
28.44,78.44,0,1502.12,50.07,416.27,240.33,133,415.69,240,127,416.56,240,130,416.56,241,307.82,390,230862.44,533.67,547,520,534,4.97,1,0,0,0,0,0,0,0,0,0,1268.7,0
28.44,78.44,0,1498.75,49.98,416.27,240.33,133,415.69,240,127,416.56,240,129,416.56,241,316.08,389,237061.51,548,562,537,545,5.03,1,0,0,0,0,0,0,0,0,0,1268.7,0
28.4,78.33,0,1499.25,50.03,416.27,240.33,129,415.69,240,123,416.56,240,127,416.56,241,307.44,379,230572.6,533,543,521,535,5.01,1,0,0,0,0,0,0,0,0,0,1268.65,0
28.4,78.33,0,1497.75,50.01,416.27,240.33,137,415.69,240,132,416.56,240,134,416.56,241,319.55,403,239657.08,554,566,544,552,4.98,1,0,0,0,0,0,0,0,0,0,1268.65,0
28.4,78.44,0,1501.5,50.06,416.85,240.67,130,416.56,240,125,417.42,241,128,416.56,241,304.39,383,228299.56,527,537,515,529,4.98,1,0,0,0,0,0,0,0,0,0,1268.65,0
28.36,78.33,0,1499.5,50.04,417.42,241,138,417.42,241,133,417.42,241,136,417.42,241,316,407,236997.95,546.33,556,535,548,5,1,0,0,0,0,0,0,0,0,0,1268.65,0
28.36,78.33,0,1501.5,49.99,416.27,240.33,137,415.69,240,132,416.56,240,136,416.56,241,327.82,405,245856.15,568.33,576,555,574,5,1,0,0,0,0,0,0,0,0,0,1268.65,0
28.4,78.28,0,1497.88,50.03,416.27,240.33,137,415.69,240,131,416.56,240,134,416.56,241,325.12,402,243840.26,563.67,575,553,563,5,1,0,0,0,0,0,0,0,0,0,1268.65,0
28.4,78.33,0,1501.5,50.07,416.27,240.33,126,415.69,240,120,416.56,240,123,416.56,241,295.52,369,221630.88,512.33,523,500,514,5.05,1,0,0,0,0,0,0,0,0,0,1268.65,0
28.44,78.33,0,1500.12,50.07,417.42,241,138,417.42,241,132,417.42,241,135,417.42,241,314.07,405,235553.4,543,554,533,542,5,1,0,0,0,0,0,0,0,0,0,1268.65,0
28.44,78.28,0,1503.88,49.93,417.42,241,162,417.42,241,158,417.42,241,161,417.42,241,344.73,482,258544.8,596,603,585,600,5.03,1,0,0,0,0,0,0,0,0,0,1268.65,0
28.44,78.06,0,1500.12,49.96,416.27,240.33,155,415.69,240,151,416.56,240,154,416.56,241,366.08,460,274554.43,634.67,644,625,635,5,1,0,0,0,0,0,0,0,0,0,1268.6,0
28.4,77.89,0,1501,49.99,416.27,240.33,160,415.69,240,156,416.56,240,158,416.56,241,379.54,474,284646.85,658,665,648,661,5.01,1,0,0,0,0,0,0,0,0,0,1268.6,0
28.4,77.72,0,1500.62,49.97,415.69,240,138,415.69,240,134,415.69,240,135,415.69,240,335.04,407,251281.44,581.67,591,573,581,5.05,1,0,0,0,0,0,0,0,0,0,1268.6,0
28.4,77.61,0,1503,49.93,417.42,241,133,417.42,241,127,417.42,241,129,417.42,241,306.94,389,230204.65,530.67,543,522,527,5.03,1,0,0,0,0,0,0,0,0,0,1268.6,0
28.36,77.61,0,1501.5,49.98,416.85,240.67,140,416.56,241,135,416.56,240,136,417.42,241,326.16,411,244618.43,564.67,577,558,559,5.03,1,0,0,0,0,0,0,0,0,0,1268.6,0
28.4,77.61,0,1499.5,50.03,416.27,240.33,124,415.69,240,119,416.56,240,120,416.56,241,299.16,363,224373.53,518.67,532,511,513,5.05,1,0,0,0,0,0,0,0,0,0,1268.6,0
28.4,77.56,0,1502.38,50.04,417.42,241,119,417.42,241,113,417.42,241,115,417.42,241,281.68,347,211260.6,487,501,477,483,5.03,1,0,0,0,0,0,0,0,0,0,1268.6,0
28.36,77.56,0,1502.38,50.02,416.27,240.33,114,415.69,240,108,416.56,240,110,416.56,241,266.09,332,199568.59,461.33,476,453,455,5.09,1,0,0,0,0,0,0,0,0,0,1268.6,0
28.36,77.56,0,1502.38,50.08,417.42,241,129,417.42,241,123,417.42,241,124,417.42,241,293.83,376,220370.4,508,523,499,502,5.1,1,0,0,0,0,0,0,0,0,0,1268.55,0
28.36,77.56,0,1499.5,49.91,416.27,240.33,130,415.69,240,125,416.56,240,127,416.56,241,310.7,382,233025.41,538.67,552,530,534,5.09,1,0,0,0,0,0,0,0,0,0,1268.55,0
28.4,77.39,0,1498.62,50.09,416.27,240.33,122,415.69,240,117,416.56,240,118,416.56,241,296.09,357,222063.48,513.33,528,504,508,5.05,1,0,0,0,0,0,0,0,0,0,1268.55,0
28.4,77.39,0,1500.38,49.9,417.42,241,130,417.42,241,126,417.42,241,128,417.42,241,307.71,384,230781.6,532,544,524,528,5.03,1,0,0,0,0,0,0,0,0,0,1268.55,0
28.44,77.39,0,1499,50.13,416.85,240.67,114,416.56,241,109,416.56,240,110,417.42,241,268.21,334,201150.54,464.33,477,456,460,5.09,1,0,0,0,0,0,0,0,0,0,1268.55,0
28.44,77.44,0,1501.88,50.02,416.27,240.33,123,415.69,240,118,416.56,240,121,416.56,241,288.59,362,216439.76,500.33,514,491,496,5.03,1,0,0,0,0,0,0,0,0,0,1268.55,0
28.44,77.56,0,1500.12,50.16,417.42,241,123,417.42,241,118,417.42,241,119,417.42,241,280.72,360,210536.15,485.33,498,476,482,5.06,1,0,0,0,0,0,0,0,0,0,1268.55,0
28.44,77.56,0,1500.12,50.02,416.27,240.33,120,415.69,240,115,416.56,240,117,416.56,241,288.2,352,216154.24,499.67,521,484,494,5.05,1,0,0,0,0,0,0,0,0,0,1268.55,0
28.4,77.61,0,1501,50.01,416.27,240.33,112,415.69,240,106,416.56,240,108,416.56,241,259.17,326,194377.46,449.33,463,439,446,5.09,1,0,0,0,0,0,0,0,0,0,1268.5,0
28.36,77.67,0,1501.88,50.02,417.42,241,121,417.42,241,116,417.42,241,117,417.42,241,276.86,353,207647.05,478.67,491,470,475,5.09,1,0,0,0,0,0,0,0,0,0,1268.5,0
28.36,77.61,0,1501.88,49.96,416.85,240.67,133,416.56,240,128,417.42,241,131,416.56,241,308.05,392,231041.76,533.33,542,521,537,5.03,1,0,0,0,0,0,0,0,0,0,1268.5,0
28.36,77.61,0,1502.38,50.03,416.27,240.33,137,415.69,240,132,416.56,240,135,416.56,241,324.55,403,243407.67,562.67,573,552,563,5.03,1,0,0,0,0,0,0,0,0,0,1268.5,0
28.36,77.56,0,1501.88,50.02,416.27,240.33,134,415.69,240,129,416.56,240,132,416.56,241,323.97,395,242975.07,561.67,572,548,565,5.01,1,0,0,0,0,0,0,0,0,0,1268.5,0
28.36,77.56,0,1501.62,50.05,416.85,240.67,116,416.56,240,110,417.42,241,113,416.56,241,264.34,340,198265.39,457.67,472,446,455,5.09,1,0,0,0,0,0,0,0,0,0,1268.5,0
28.4,77.44,0,1502.75,50.07,416.27,240.33,122,415.69,240,116,416.56,240,119,416.56,241,285.52,357,214134.03,495,507,481,497,5.05,1,0,0,0,0,0,0,0,0,0,1268.5,0
28.4,77.56,0,1500.75,49.97,416.85,240.67,128,416.56,240,121,417.42,241,124,416.56,241,298.61,372,223967.5,517,531,505,515,5.03,1,0,0,0,0,0,0,0,0,0,1268.5,0
28.4,77.56,0,1500.62,50.07,416.85,240.67,128,416.56,240,121,417.42,241,124,416.56,241,299.57,373,224690.96,518.67,531,505,520,5.06,1,0,0,0,0,0,0,0,0,0,1268.45,0
