Battery Voltage (V),Coolant Temperature (°C),DG State (),Engine Speed (RPM),Generator Avg Frequency (Hz),Generator Avg L-L Voltage (V),Generator Avg L-N Voltage (V),Generator L1 Apparent Power (kVA),Generator L1-L2 Voltage (V),Generator L1-N Voltage (V),Generator L2 Apparent Power (kVA),Generator L2-L3 Voltage (V),Generator L2-N Voltage (V),Generator L3 Apparent Power (kVA),Generator L3-L1 Voltage (V),Generator L3-N Voltage (V),Generator Total Active Power (kW),Generator Total Apparent Power (kVA),Generator Total Reactive Power (kVAR),Load Avg Current (A),Load L1 Current (A),Load L2 Current (A),Load L3 Current (A),Lube Oil Pressure (Bar),Machine Status (),Mains Avg Frequency (Hz),Mains Avg L-L Voltage (V),Mains Avg L-N Voltage (V),Mains L1-L2 Voltage (V),Mains L1-N Voltage (V),Mains L2-L3 Voltage (V),Mains L2-N Voltage (V),Mains L3-L1 Voltage (V),Mains L3-N Voltage (V),Run Hour (Hr),Maintenance
28.44,77.56,0,1501,49.91,416.27,240.33,128,415.69,240,122,416.56,240,124,416.56,241,298.59,374,223940.94,517.67,531,507,515,5.07,1,0,0,0,0,0,0,0,0,0,1268.45,0
28.44,77.56,0,1499.88,50.09,416.27,240.33,124,415.69,240,115,416.56,240,117,416.56,241,285.13,356,213844.19,494.33,515,479,489,5.06,1,0,0,0,0,0,0,0,0,0,1268.45,0
28.4,77.56,0,1502.38,50.05,416.85,240.67,130,416.56,241,125,416.56,240,125,417.42,241,300.74,380,225557.37,520.67,534,514,514,5.06,1,0,0,0,0,0,0,0,0,0,1268.45,0
28.44,77.56,0,1499.25,50.06,416.27,240.33,131,415.69,240,126,416.56,240,127,416.56,241,307.43,385,230572.6,533,546,524,529,5.03,1,0,0,0,0,0,0,0,0,0,1268.45,0
28.4,77.44,0,1498.62,49.95,416.27,240.33,132,415.69,240,127,416.56,240,127,416.56,241,315.12,386,236339.08,546.33,561,540,538,5.05,1,0,0,0,0,0,0,0,0,0,1268.45,0
28.32,77.39,0,1495,49.95,415.69,240,120,415.69,240,114,415.69,240,115,415.69,240,303.17,349,227374.56,526.33,540,517,522,5.03,1,0,0,0,0,0,0,0,0,0,1268.45,0
28.36,77.56,0,1503.25,49.98,416.85,240.67,117,416.56,241,111,416.56,240,111,417.42,241,263.97,338,197975.14,457,475,449,447,5.07,1,0,0,0,0,0,0,0,0,0,1268.45,0
28.4,77.61,0,1499.25,50.12,416.27,240.33,122,415.69,240,116,416.56,240,118,416.56,241,284.17,356,213126.09,492.67,508,482,488,5.05,1,0,0,0,0,0,0,0,0,0,1268.4,0
28.4,77.61,0,1499.5,50.01,416.27,240.33,124,415.69,240,119,416.56,240,120,416.56,241,290.51,364,217884.62,503.67,517,496,498,5.07,1,0,0,0,0,0,0,0,0,0,1268.4,0
28.44,77.72,0,1499.88,49.94,416.27,240.33,120,415.69,240,116,416.56,240,118,416.56,241,287.44,355,215574.57,498.33,508,490,497,5.03,1,0,0,0,0,0,0,0,0,0,1268.4,0
28.44,77.78,0,1497.25,50.02,416.27,240.33,115,415.69,240,111,416.56,240,111,416.56,241,268.59,337,201446.05,465.67,479,459,459,5.1,1,0,0,0,0,0,0,0,0,0,1268.4,0
28.44,77.94,0,1501.88,50.01,416.85,240.67,125,416.56,241,120,416.56,240,121,417.42,241,282.45,366,211837.73,489,499,482,486,5.06,1,0,0,0,0,0,0,0,0,0,1268.4,0
28.4,77.94,0,1502.75,49.96,416.27,240.33,136,415.69,240,128,416.56,240,129,416.56,241,308.39,394,231295.03,534.67,557,521,526,5.03,1,0,0,0,0,0,0,0,0,0,1268.4,0
28.36,78.06,0,1498.75,49.96,417.42,241,138,417.42,241,133,417.42,241,134,417.42,241,318.7,405,239023.8,551,563,543,547,5.01,1,0,0,0,0,0,0,0,0,0,1268.4,0
28.36,78,0,1498.12,49.87,416.27,240.33,137,415.69,240,132,416.56,240,132,416.56,241,326.08,401,244558.37,565.33,580,558,558,5.06,1,0,0,0,0,0,0,0,0,0,1268.4,0
28.36,78,0,1497.25,49.94,416.27,240.33,121,415.69,240,116,416.56,240,117,416.56,241,289.55,354,217162.19,502,517,494,495,5.06,1,0,0,0,0,0,0,0,0,0,1268.35,0
28.36,78.22,0,1501.25,49.99,416.27,240.33,123,415.69,240,117,416.56,240,117,416.56,241,285.32,357,213991.27,494.67,510,487,487,4.98,1,0,0,0,0,0,0,0,0,0,1268.35,0
28.4,78.28,0,1499.62,49.96,416.27,240.33,126,415.69,240,120,416.56,240,122,416.56,241,296.08,368,222063.48,513.33,529,505,506,5.01,1,0,0,0,0,0,0,0,0,0,1268.35,0
28.4,78.22,0,1501.62,50.04,416.27,240.33,128,415.69,240,123,416.56,240,125,416.56,241,302.82,376,227111.85,525,539,514,522,5.03,1,0,0,0,0,0,0,0,0,0,1268.35,0
28.4,78.22,0,1499.5,49.94,416.27,240.33,139,415.69,240,134,416.56,240,137,416.56,241,333,410,249749.49,577.33,590,566,576,5,1,0,0,0,0,0,0,0,0,0,1268.35,0
28.44,78.33,0,1499.88,50.08,416.27,240.33,127,415.69,240,122,416.56,240,124,416.56,241,299.74,372,224806.12,519.67,532,510,517,4.98,1,0,0,0,0,0,0,0,0,0,1268.35,0
28.44,78.28,0,1500.12,49.97,416.27,240.33,128,415.69,240,122,416.56,240,126,416.56,241,301.47,376,226103.91,522.67,537,512,519,5.01,1,0,0,0,0,0,0,0,0,0,1268.35,0
28.4,78.22,0,1499.25,50.05,416.85,240.67,140,416.56,241,134,416.56,240,136,417.42,241,326.54,411,244904.35,565.33,579,555,562,5.03,1,0,0,0,0,0,0,0,0,0,1268.35,0
28.4,78.17,0,1500.75,49.97,417.42,241,147,417.42,241,138,417.42,241,142,417.42,241,337.79,427,253339.2,584,598,573,581,5.03,1,0,0,0,0,0,0,0,0,0,1268.35,0
28.4,78.06,0,1501.62,50.02,417.42,241,138,417.42,241,132,417.42,241,134,417.42,241,328.92,405,246689.05,568.67,582,557,567,4.96,1,0,0,0,0,0,0,0,0,0,1268.3,0
28.36,78.06,0,1498.62,49.92,416.27,240.33,133,415.69,240,127,416.56,240,128,416.56,241,312.04,389,234033.35,541,556,533,534,5.01,1,0,0,0,0,0,0,0,0,0,1268.3,0
28.36,78.17,0,1502.12,50.06,417.42,241,134,417.42,241,128,417.42,241,129,417.42,241,299.42,391,224565.25,517.67,530,509,514,5.05,1,0,0,0,0,0,0,0,0,0,1268.3,0
28.36,78.06,0,1500.38,49.92,416.27,240.33,134,415.69,240,129,416.56,240,130,416.56,241,313.58,392,235188.38,543.67,558,536,537,5.03,1,0,0,0,0,0,0,0,0,0,1268.3,0
28.4,78.22,0,1501.25,49.99,416.27,240.33,134,415.69,240,128,416.56,240,129,416.56,241,308.97,391,231727.63,535.67,548,526,533,5,1,0,0,0,0,0,0,0,0,0,1268.3,0
28.36,78.22,0,1500.62,49.92,416.27,240.33,135,415.69,240,129,416.56,240,130,416.56,241,316.66,394,237494.11,549,563,542,542,5.03,1,0,0,0,0,0,0,0,0,0,1268.3,0
28.4,78.28,0,1501.62,49.93,416.27,240.33,128,415.69,240,123,416.56,240,123,416.56,241,293.78,374,220333.1,509.33,521,501,506,5.03,1,0,0,0,0,0,0,0,0,0,1268.3,0
28.4,78.22,0,1499.62,49.97,416.85,240.67,139,416.56,241,134,416.56,240,134,417.42,241,318.65,406,238986.75,551.67,566,545,544,5.03,1,0,0,0,0,0,0,0,0,0,1268.3,0
28.44,78.06,0,1501.62,50.05,417.42,241,149,417.42,241,145,417.42,241,146,417.42,241,342.61,440,256952.75,592.33,601,584,592,5,1,0,0,0,0,0,0,0,0,0,1268.25,0
28.44,77.94,0,1497.5,49.85,415.12,239.67,151,414.83,240,147,414.83,239,148,415.69,240,370.05,446,277536.42,643.33,653,638,639,5.03,1,0,0,0,0,0,0,0,0,0,1268.25,0
28.4,77.94,0,1494.88,50.06,415.69,240,129,415.69,240,125,415.69,240,126,415.69,240,323.52,380,242641.44,561.67,570,555,560,5.05,1,0,0,0,0,0,0,0,0,0,1268.25,0
28.4,77.89,0,1501,49.93,416.85,240.67,133,416.56,241,128,416.56,240,128,417.42,241,306.13,388,229599.18,530,543,524,523,5.05,1,0,0,0,0,0,0,0,0,0,1268.25,0
28.36,77.72,0,1497.75,50.1,416.27,240.33,142,415.69,240,138,416.56,240,139,416.56,241,331.85,419,248884.31,575.33,587,566,573,5.01,1,0,0,0,0,0,0,0,0,0,1268.25,0
28.36,77.67,0,1503,49.91,416.27,240.33,136,415.69,240,131,416.56,240,132,416.56,241,321.66,399,241244.7,557.67,571,550,552,5,1,0,0,0,0,0,0,0,0,0,1268.25,0
28.36,77.72,0,1500.12,49.91,416.27,240.33,129,415.69,240,125,416.56,240,127,416.56,241,306.86,381,230140.01,532,543,523,530,5.03,1,0,0,0,0,0,0,0,0,0,1268.25,0
28.36,77.78,0,1502.38,50.02,416.85,240.67,121,416.56,241,116,416.56,240,117,417.42,241,282.26,355,211694.78,488.67,502,482,482,5.03,1,0,0,0,0,0,0,0,0,0,1268.25,0
28.36,77.89,0,1503.25,50.04,417.42,241,127,417.42,241,122,417.42,241,124,417.42,241,296.14,372,222105.6,512,523,502,511,5,1,0,0,0,0,0,0,0,0,0,1268.2,0
28.4,77.89,0,1499.62,50.07,416.85,240.67,133,416.56,241,127,416.56,240,128,417.42,241,308.25,388,231189.05,533.67,549,524,528,5.03,1,0,0,0,0,0,0,0,0,0,1268.2,0
28.4,77.78,0,1502.38,49.99,416.27,240.33,131,415.69,240,126,416.56,240,128,416.56,241,305.51,386,229132.06,529.67,542,518,529,5,1,0,0,0,0,0,0,0,0,0,1268.2,0
28.4,77.89,0,1501.62,50.03,417.42,241,134,417.42,241,130,417.42,241,132,417.42,241,314.84,396,236130.35,544.33,554,535,544,5.03,1,0,0,0,0,0,0,0,0,0,1268.2,0
28.44,77.78,0,1497.25,49.99,416.27,240.33,124,415.69,240,120,416.56,240,123,416.56,241,299.94,367,224948.88,520,529,508,523,5.06,1,0,0,0,0,0,0,0,0,0,1268.2,0
28.44,77.72,0,1501,50.07,416.27,240.33,134,415.69,240,129,416.56,240,131,416.56,241,305.7,393,229274.82,530,541,520,529,5.03,1,0,0,0,0,0,0,0,0,0,1268.2,0
28.44,77.67,0,1501.25,50.06,416.27,240.33,136,415.69,240,131,416.56,240,135,416.56,241,317.43,401,238069.46,550.33,559,539,553,5.03,1,0,0,0,0,0,0,0,0,0,1268.2,0
28.36,77.61,0,1500.75,49.92,416.27,240.33,141,415.69,240,136,416.56,240,138,416.56,241,330.51,415,247876.36,573,584,563,572,5.03,1,0,0,0,0,0,0,0,0,0,1268.2,0
28.4,77.61,0,1496.12,50.04,416.27,240.33,134,415.69,240,130,416.56,240,132,416.56,241,325.7,397,244272.85,564.67,575,556,563,5.03,1,0,0,0,0,0,0,0,0,0,1268.15,0
28.36,77.61,0,1498.75,49.98,416.27,240.33,126,415.69,240,121,416.56,240,122,416.56,241,297.62,370,223218.5,516,529,509,510,5.06,1,0,0,0,0,0,0,0,0,0,1268.15,0
28.36,77.67,0,1500.12,50.07,416.85,240.67,134,416.56,241,128,416.56,240,130,417.42,241,307.48,392,230608.55,532.33,546,525,526,5.07,1,0,0,0,0,0,0,0,0,0,1268.15,0
28.36,77.56,0,1502.38,50.04,416.85,240.67,134,416.56,241,130,416.56,240,129,417.42,241,312.87,393,234654.69,541.67,555,537,533,5.03,1,0,0,0,0,0,0,0,0,0,1268.15,0
28.4,77.39,0,1496.12,50.04,416.27,240.33,129,415.69,240,124,416.56,240,125,416.56,241,309.16,378,231870.38,536,549,532,527,5.01,1,0,0,0,0,0,0,0,0,0,1268.15,0
28.4,77.67,0,1499,49.94,416.27,240.33,124,415.69,240,120,416.56,240,119,416.56,241,294.16,363,220622.94,510,524,506,500,5.07,1,0,0,0,0,0,0,0,0,0,1268.15,0
28.44,77.61,0,1498.75,50.03,416.27,240.33,116,415.69,240,112,416.56,240,113,416.56,241,275.7,342,206779.93,478,491,473,470,5.07,1,0,0,0,0,0,0,0,0,0,1268.15,0
28.44,77.56,0,1500.12,49.98,416.27,240.33,143,415.69,240,140,416.56,240,140,416.56,241,334.93,423,251194.36,580.67,589,575,578,5.05,1,0,0,0,0,0,0,0,0,0,1268.15,0
28.4,77.44,0,1497.75,49.97,416.27,240.33,135,415.69,240,131,416.56,240,132,416.56,241,321.08,399,240812.1,556.67,568,551,551,5.03,1,0,0,0,0,0,0,0,0,0,1268.1,1
28.36,77.56,0,1500.75,49.88,416.27,240.33,126,415.69,240,121,416.56,240,121,416.56,241,294.55,367,220912.78,510.67,522,503,507,5.07,1,0,0,0,0,0,0,0,0,0,1268.1,1
28.4,77.44,0,1497,49.86,416.27,240.33,120,415.69,240,115,416.56,240,116,416.56,241,294.93,352,221198.29,511.33,525,505,504,5.01,1,0,0,0,0,0,0,0,0,0,1268.1,1
28.36,77.61,0,1501,49.92,416.27,240.33,119,415.69,240,113,416.56,240,113,416.56,241,273.02,344,204759.72,473.33,488,463,469,5.03,1,0,0,0,0,0,0,0,0,0,1268.1,1
28.36,77.67,0,1499.62,50.02,416.85,240.67,129,416.56,241,124,416.56,240,124,417.42,241,300.94,378,225700.33,521,536,514,513,5.03,1,0,0,0,0,0,0,0,0,0,1268.1,1
28.4,77.72,0,1501.5,49.99,416.27,240.33,126,415.69,240,122,416.56,240,122,416.56,241,294.17,370,220622.94,510,521,502,507,5.05,1,0,0,0,0,0,0,0,0,0,1268.1,1
28.4,77.67,0,1499.5,50.06,416.85,240.67,146,416.56,241,142,416.56,240,142,417.42,241,341.37,431,256024.75,591,603,584,586,5.05,1,0,0,0,0,0,0,0,0,0,1268.1,1
28.4,77.72,0,1499.88,50.01,416.27,240.33,132,415.69,240,127,416.56,240,129,416.56,241,317.43,387,238069.46,550.33,561,542,548,4.97,1,0,0,0,0,0,0,0,0,0,1268.1,1
28.44,77.67,0,1498.75,50.05,416.85,240.67,135,416.56,241,130,416.56,240,131,417.42,241,311.72,396,233788.28,539.67,552,533,534,5.03,1,0,0,0,0,0,0,0,0,0,1268.05,1
28.44,77.61,0,1500.75,50.01,417.42,241,141,417.42,241,136,417.42,241,138,417.42,241,326.22,415,244663.2,564,575,557,560,5.03,1,0,0,0,0,0,0,0,0,0,1268.05,1
28.4,77.61,0,1498.12,49.99,416.27,240.33,143,415.69,240,139,416.56,240,139,416.56,241,334.35,421,250761.76,579.67,591,574,574,5.03,1,0,0,0,0,0,0,0,0,0,1268.05,1
28.44,77.56,0,1498.12,49.92,416.27,240.33,143,415.69,240,138,416.56,240,140,416.56,241,340.31,421,255230.46,590,600,583,587,4.98,1,0,0,0,0,0,0,0,0,0,1268.05,1
28.4,77.61,0,1497.5,49.92,416.27,240.33,127,415.69,240,123,416.56,240,123,416.56,241,301.86,373,226389.42,523.33,534,517,519,5.01,1,0,0,0,0,0,0,0,0,0,1268.05,1
28.36,77.61,0,1499,49.96,416.27,240.33,129,415.69,240,125,416.56,240,126,416.56,241,302.62,379,226969.09,524.67,534,519,521,5.05,1,0,0,0,0,0,0,0,0,0,1268.05,1
28.4,77.67,0,1499.5,49.82,416.27,240.33,130,415.69,240,127,416.56,240,129,416.56,241,312.05,386,234033.35,541,548,533,542,5.03,1,0,0,0,0,0,0,0,0,0,1268.05,1
28.36,77.56,0,1497.75,50.06,416.27,240.33,145,415.69,240,141,416.56,240,144,416.56,241,328.01,429,246003.23,568.67,575,561,570,4.98,1,0,0,0,0,0,0,0,0,0,1268.05,1
28.36,77.61,0,1500.38,49.88,416.27,240.33,132,415.69,240,128,416.56,240,129,416.56,241,308.2,388,231147.95,534.33,542,526,535,4.98,1,0,0,0,0,0,0,0,0,0,1268,1
28.36,77.72,0,1496.62,49.98,416.27,240.33,125,415.69,240,121,416.56,240,123,416.56,241,295.51,369,221630.88,512.33,521,504,512,5.05,1,0,0,0,0,0,0,0,0,0,1268,1
28.4,77.89,0,1499.88,49.93,416.27,240.33,132,415.69,240,127,416.56,240,129,416.56,241,308.59,388,231437.79,535,545,528,532,5.03,1,0,0,0,0,0,0,0,0,0,1268,1
28.4,77.89,0,1496.12,50.02,416.27,240.33,143,415.69,240,139,416.56,240,140,416.56,241,328.78,422,246578.58,570,578,562,570,4.98,1,0,0,0,0,0,0,0,0,0,1268,1
28.4,77.89,0,1499,49.96,416.27,240.33,145,415.69,240,140,416.56,240,142,416.56,241,341.66,427,256238.4,592.33,602,585,590,4.93,1,0,0,0,0,0,0,0,0,0,1268,1
28.44,78.06,0,1499.25,50.01,416.27,240.33,130,415.69,240,126,416.56,240,125,416.56,241,299.93,382,224948.88,520,530,514,516,5.01,1,0,0,0,0,0,0,0,0,0,1268,1
28.4,78.28,0,1500.12,49.92,416.27,240.33,133,415.69,240,128,416.56,240,128,416.56,241,316.85,389,237636.86,549.33,562,545,541,5,1,0,0,0,0,0,0,0,0,0,1268,1
28.36,78.28,0,1499,50.07,416.27,240.33,145,415.69,240,141,416.56,240,141,416.56,241,335.69,427,251769.71,582,593,576,577,4.96,1,0,0,0,0,0,0,0,0,0,1268,1
28.4,78.44,0,1501.5,49.93,416.27,240.33,143,415.69,240,139,416.56,240,138,416.56,241,333.77,420,250329.17,578.67,593,574,569,4.94,1,0,0,0,0,0,0,0,0,0,1268,1
28.36,78.5,0,1498.38,50.02,416.27,240.33,143,415.69,240,138,416.56,240,138,416.56,241,334.54,420,250904.52,580,593,574,573,4.98,1,0,0,0,0,0,0,0,0,0,1267.95,1
28.36,78.5,0,1502.12,49.91,416.85,240.67,138,416.56,241,133,416.56,240,132,417.42,241,322.3,402,241728.95,558,572,554,548,5.01,1,0,0,0,0,0,0,0,0,0,1267.95,1
28.4,78.5,0,1495.5,50.11,416.27,240.33,147,415.69,240,143,416.56,240,144,416.56,241,350.88,434,263159.91,608.33,621,602,602,5,1,0,0,0,0,0,0,0,0,0,1267.95,1
28.36,78.56,0,1502.12,50.09,417.42,241,164,417.42,241,159,417.42,241,160,417.42,241,377.5,483,283128.25,652.67,665,647,646,4.94,1,0,0,0,0,0,0,0,0,0,1267.95,1
28.4,78.56,0,1500.75,50.01,416.27,240.33,163,415.69,240,159,416.56,240,161,416.56,241,388.18,483,291135.76,673,684,666,669,4.97,1,0,0,0,0,0,0,0,0,0,1267.95,1
28.44,78.5,0,1502.75,49.92,417.42,241,178,417.42,241,174,417.42,241,174,417.42,241,403.53,526,302649.25,697.67,707,692,694,5.13,1,0,0,0,0,0,0,0,0,0,1267.95,1
28.44,78.5,0,1496.75,50,416.27,240.33,157,415.69,240,153,416.56,240,155,416.56,241,382.8,465,287099.66,663.67,674,657,660,4.97,1,0,0,0,0,0,0,0,0,0,1267.95,1
28.4,78.28,0,1496.12,49.94,416.27,240.33,159,415.69,240,155,416.56,240,156,416.56,241,380.11,470,285079.45,659,670,653,654,4.96,1,0,0,0,0,0,0,0,0,0,1267.95,1
28.44,78.22,0,1498.38,50.06,416.27,240.33,159,415.69,240,155,416.56,240,157,416.56,241,380.11,471,285079.45,659,669,653,655,4.96,1,0,0,0,0,0,0,0,0,0,1267.9,1
28.4,78.06,0,1502.62,49.97,416.85,240.67,160,416.56,241,156,416.56,240,157,417.42,241,375.06,474,281293.65,649.33,659,644,645,4.97,1,0,0,0,0,0,0,0,0,0,1267.9,1
28.36,78,0,1498.75,49.9,416.85,240.67,151,416.56,241,148,416.56,240,149,417.42,241,359.85,448,269887.34,623,633,618,618,5.01,1,0,0,0,0,0,0,0,0,0,1267.9,1
28.4,77.94,0,1496.38,50.01,416.85,240.67,142,416.56,241,139,416.56,240,139,417.42,241,341.75,420,256314.99,591.67,602,587,586,4.96,1,0,0,0,0,0,0,0,0,0,1267.9,1
28.4,77.94,0,1501.62,49.96,416.85,240.67,144,416.56,241,140,416.56,240,141,417.42,241,335.59,425,251692.69,581,591,576,576,5.01,1,0,0,0,0,0,0,0,0,0,1267.9,1
28.36,77.89,0,1501.88,49.94,417.42,241,156,417.42,241,153,417.42,241,153,417.42,241,361.11,462,270834.35,624.33,634,619,620,4.96,1,0,0,0,0,0,0,0,0,0,1267.9,1
28.36,77.78,0,1500.62,50,416.27,240.33,160,415.69,240,156,416.56,240,157,416.56,241,381.84,473,286377.23,662,671,657,658,4.97,1,0,0,0,0,0,0,0,0,0,1267.9,1
28.36,77.78,0,1502.38,49.97,417.42,241,158,417.42,241,155,417.42,241,155,417.42,241,369.4,469,277055.05,638.67,647,635,634,5.01,1,0,0,0,0,0,0,0,0,0,1267.9,1
28.4,77.78,0,1499.88,49.99,416.85,240.67,144,416.56,241,141,416.56,240,141,417.42,241,344.25,426,258190.78,596,605,592,591,4.97,1,0,0,0,0,0,0,0,0,0,1267.85,1
28.4,77.72,0,1502.12,49.91,417.42,241,151,417.42,241,147,417.42,241,148,417.42,241,354.56,446,265919.4,613,621,609,609,4.97,1,0,0,0,0,0,0,0,0,0,1267.85,1
28.4,77.67,0,1500.12,50.04,416.85,240.67,148,416.56,241,144,416.56,240,146,417.42,241,351.76,439,263822.45,609,616,603,608,4.98,1,0,0,0,0,0,0,0,0,0,1267.85,1
28.44,77.56,0,1501,50.01,416.27,240.33,145,415.69,240,141,416.56,240,142,416.56,241,344.35,428,258258.62,597,605,591,595,4.98,1,0,0,0,0,0,0,0,0,0,1267.85,1
28.4,77.56,0,1499.5,50,416.27,240.33,142,415.69,240,138,416.56,240,139,416.56,241,341.66,418,256238.4,592.33,603,585,589,5.03,1,0,0,0,0,0,0,0,0,0,1267.85,1
28.44,77.44,0,1499.5,50.11,416.85,240.67,140,416.56,241,136,416.56,240,137,417.42,241,337.52,412,253135.26,584.33,593,578,582,4.97,1,0,0,0,0,0,0,0,0,0,1267.85,1
28.44,77.56,0,1500.75,50.06,416.85,240.67,136,416.56,241,132,416.56,240,133,417.42,241,317.3,401,237973.05,549.33,560,543,545,5.03,1,0,0,0,0,0,0,0,0,0,1267.85,1
28.36,77.44,0,1498.75,50.07,417.42,241,139,417.42,241,134,417.42,241,135,417.42,241,321.01,408,240759,555,565,547,553,5.03,1,0,0,0,0,0,0,0,0,0,1267.85,1
28.4,77.44,0,1500.62,49.95,416.27,240.33,139,415.69,240,135,416.56,240,135,416.56,241,326.85,409,245138.04,566.67,578,562,560,5.01,1,0,0,0,0,0,0,0,0,0,1267.8,1
28.36,77.44,0,1501,49.99,416.85,240.67,129,416.56,241,125,416.56,240,124,417.42,241,298.05,378,223534.3,516,528,509,511,5,1,0,0,0,0,0,0,0,0,0,1267.8,1
28.36,77.61,0,1498.62,50.02,416.27,240.33,136,415.69,240,132,416.56,240,131,416.56,241,321.85,399,241387.45,558,571,553,550,4.97,1,0,0,0,0,0,0,0,0,0,1267.8,1
28.36,77.67,0,1497.5,50.02,416.27,240.33,140,415.69,240,135,416.56,240,134,416.56,241,327.23,409,245423.55,567.33,579,561,562,4.97,1,0,0,0,0,0,0,0,0,0,1267.8,1
28.4,77.67,0,1502.12,49.96,416.85,240.67,144,416.56,241,140,416.56,240,139,417.42,241,336.36,423,252268.85,582.33,596,577,574,4.98,1,0,0,0,0,0,0,0,0,0,1267.8,1
28.4,77.67,0,1501.62,49.95,416.85,240.67,148,416.56,241,143,416.56,240,142,417.42,241,335.78,432,251835.64,581.33,594,574,576,4.97,1,0,0,0,0,0,0,0,0,0,1267.8,1
28.4,77.78,0,1501.88,49.97,416.85,240.67,144,416.56,241,139,416.56,240,138,417.42,241,333.09,420,249816.9,576.67,592,572,566,5,1,0,0,0,0,0,0,0,0,0,1267.8,1
28.44,77.89,0,1498.75,49.99,416.27,240.33,151,415.69,240,143,416.56,240,144,416.56,241,348.19,439,261144.02,603.67,627,590,594,5,1,0,0,0,0,0,0,0,0,0,1267.8,1
28.4,77.89,0,1500.75,50.07,417.42,241,158,417.42,241,153,417.42,241,153,417.42,241,357.64,463,268231.55,618.33,633,612,610,4.97,1,0,0,0,0,0,0,0,0,0,1267.75,1
28.4,77.94,0,1500.75,50.01,416.85,240.67,154,416.56,241,150,416.56,240,150,417.42,241,359.08,455,269311.17,621.67,634,614,617,4.97,1,0,0,0,0,0,0,0,0,0,1267.75,1
28.4,78.17,0,1497.25,50.03,416.27,240.33,154,415.69,240,149,416.56,240,149,416.56,241,362.22,451,271669.03,628,642,621,621,4.93,1,0,0,0,0,0,0,0,0,0,1267.75,1
28.32,78.28,0,1499.88,49.93,416.27,240.33,153,415.69,240,148,416.56,240,149,416.56,241,366.46,449,274839.95,635.33,647,628,631,4.93,1,0,0,0,0,0,0,0,0,0,1267.75,1
28.36,78.5,0,1500.62,50,416.85,240.67,160,416.56,241,156,416.56,240,156,417.42,241,372.36,472,279274.91,644.67,656,639,639,5.1,1,0,0,0,0,0,0,0,0,0,1267.75,1
28.4,78.56,0,1501,50,417.42,241,166,417.42,241,162,417.42,241,164,417.42,241,390.42,493,292815,675,684,669,672,5.12,1,0,0,0,0,0,0,0,0,0,1267.75,1
28.4,78.61,0,1497.5,50.08,416.27,240.33,174,415.69,240,169,416.56,240,171,416.56,241,409.34,514,306998.98,709.67,718,702,709,5.12,1,0,0,0,0,0,0,0,0,0,1267.75,1
28.44,78.67,0,1497.5,49.92,415.69,240,186,415.69,240,183,415.69,240,186,415.69,240,451.58,555,338688,784,789,778,785,5.03,1,0,0,0,0,0,0,0,0,0,1267.75,1
28.44,78.83,0,1499.25,49.96,416.27,240.33,172,415.69,240,168,416.56,240,170,416.56,241,415.3,509,311467.68,720,728,713,719,5.1,1,0,0,0,0,0,0,0,0,0,1267.7,1
28.48,78.83,0,1500.75,49.95,416.27,240.33,177,415.69,240,174,416.56,240,177,416.56,241,429.33,528,321992.69,744.33,752,737,744,5.07,1,0,0,0,0,0,0,0,0,0,1267.7,1
28.44,78.78,0,1499.5,50.08,417.42,241,192,417.42,241,186,417.42,241,188,417.42,241,444.02,566,333015.25,767.67,783,755,765,5.03,1,0,0,0,0,0,0,0,0,0,1267.7,1
28.44,78.83,0,1501.5,49.97,416.27,240.33,187,415.69,240,183,416.56,240,186,416.56,241,446.64,555,334970.51,774.33,782,767,774,5.03,1,0,0,0,0,0,0,0,0,0,1267.7,1
28.36,78.89,0,1500.38,49.95,416.27,240.33,181,415.69,240,178,416.56,240,179,416.56,241,431.25,538,323437.56,747.67,756,741,746,5.05,1,0,0,0,0,0,0,0,0,0,1267.7,1
28.36,78.89,0,1497.25,49.93,416.27,240.33,178,415.69,240,174,416.56,240,177,416.56,241,426.64,529,319976.8,739.67,748,732,739,5.06,1,0,0,0,0,0,0,0,0,0,1267.7,1
28.4,78.94,0,1500.12,49.95,416.27,240.33,189,415.69,240,185,416.56,240,187,416.56,241,451.44,561,338578.35,782.67,790,776,782,5.06,1,0,0,0,0,0,0,0,0,0,1267.7,1
28.4,79.11,0,1497.5,49.95,416.27,240.33,190,415.69,240,186,416.56,240,188,416.56,241,448.94,564,336700.89,778.33,787,772,776,5.01,1,0,0,0,0,0,0,0,0,0,1267.7,1
28.4,79.06,0,1501.88,50.07,416.85,240.67,193,416.56,241,189,416.56,240,190,417.42,241,455.54,572,341656.58,788.67,797,783,786,5.09,1,0,0,0,0,0,0,0,0,0,1267.65,1
28.44,78.94,0,1499.88,49.9,416.27,240.33,185,415.69,240,181,416.56,240,182,416.56,241,435.48,549,326608.47,755,764,749,752,5.07,1,0,0,0,0,0,0,0,0,0,1267.65,1
28.44,79.06,0,1498.38,50.01,415.69,240,184,415.69,240,181,415.69,240,183,415.69,240,450.24,549,337681.44,781.67,788,775,782,5.01,1,0,0,0,0,0,0,0,0,0,1267.65,1
28.44,79.06,0,1503,50.01,417.42,241,194,417.42,241,191,417.42,241,193,417.42,241,457.13,577,342845.15,790.33,796,784,791,5,1,0,0,0,0,0,0,0,0,0,1267.65,1
28.44,78.94,0,1504.12,49.91,417.42,241,195,417.42,241,193,417.42,241,195,417.42,241,463.68,583,347764.45,801.67,807,796,802,5.05,1,0,0,0,0,0,0,0,0,0,1267.65,1
28.44,78.94,0,1500.75,50.03,417.42,241,193,417.42,241,187,417.42,241,190,417.42,241,453.85,570,340389.85,784.67,792,777,785,5.01,1,0,0,0,0,0,0,0,0,0,1267.65,1
28.44,79.06,0,1501.62,49.98,416.85,240.67,181,416.56,241,178,416.56,240,180,417.42,241,438.4,539,328803.35,759,765,753,759,5.03,1,0,0,0,0,0,0,0,0,0,1267.65,1
28.44,79.06,0,1501.88,49.97,416.85,240.67,180,416.56,241,176,416.56,240,177,417.42,241,428.58,533,321438.85,742,752,736,738,5.01,1,0,0,0,0,0,0,0,0,0,1267.65,1
28.4,79.06,0,1500.12,50.09,416.85,240.67,186,416.56,241,183,416.56,240,184,417.42,241,446.68,554,335011.2,773.33,783,767,770,5.09,1,0,0,0,0,0,0,0,0,0,1267.65,1
28.36,79.06,0,1501.25,50.03,417.42,241,185,417.42,241,183,417.42,241,183,417.42,241,437.85,552,328386.6,757,762,755,754,5.09,1,0,0,0,0,0,0,0,0,0,1267.6,1
28.4,78.94,0,1499.62,50.02,416.85,240.67,188,416.56,241,184,416.56,240,185,417.42,241,442.83,557,332126.04,766.67,774,760,766,5.03,1,0,0,0,0,0,0,0,0,0,1267.6,1
28.4,78.89,0,1502.62,49.98,416.85,240.67,172,416.56,241,170,416.56,240,171,417.42,241,410.1,513,307576.26,710,716,706,708,5.05,1,0,0,0,0,0,0,0,0,0,1267.6,1
28.4,78.89,0,1501.88,50.07,417.42,241,187,417.42,241,184,417.42,241,186,417.42,241,436.11,556,327085.2,754,757,748,757,5.03,1,0,0,0,0,0,0,0,0,0,1267.6,1
28.4,78.83,0,1503.62,49.95,416.85,240.67,192,416.56,241,190,416.56,240,192,417.42,241,462.47,574,346855.05,800.67,803,798,801,5.05,1,0,0,0,0,0,0,0,0,0,1267.6,1
28.44,78.61,0,1502.62,50,417.42,241,191,417.42,241,190,417.42,241,191,417.42,241,452.31,572,339231.6,782,783,778,785,5.05,1,0,0,0,0,0,0,0,0,0,1267.6,1
28.44,78.5,0,1501.5,50.11,417.42,241,179,417.42,241,177,417.42,241,178,417.42,241,425.7,534,319276.8,736,739,733,736,5.03,1,0,0,0,0,0,0,0,0,0,1267.6,1
28.44,78.44,0,1503.88,50.09,417.42,241,166,417.42,241,163,417.42,241,164,417.42,241,388.3,492,291222.95,671.33,675,666,673,4.93,1,0,0,0,0,0,0,0,0,0,1267.6,1
28.44,78.28,0,1505.25,50.09,416.85,240.67,163,416.56,241,160,416.56,240,160,417.42,241,387.19,484,290390.98,670.33,677,667,667,4.96,1,0,0,0,0,0,0,0,0,0,1267.55,1
28.44,78.22,0,1499.25,50.09,416.85,240.67,160,416.56,241,156,416.56,240,157,417.42,241,372.94,473,279708.12,645.67,653,640,644,4.93,1,0,0,0,0,0,0,0,0,0,1267.55,1
28.44,78.28,0,1499,50.06,417.42,241,161,417.42,241,158,417.42,241,157,417.42,241,376.73,476,282546.95,651.33,659,648,647,4.9,1,0,0,0,0,0,0,0,0,0,1267.55,1
28.44,78.33,0,1496.75,50.11,415.69,240,145,415.69,240,142,415.69,240,142,415.69,240,365.95,429,274462.56,635.33,643,631,632,4.97,1,0,0,0,0,0,0,0,0,0,1267.55,1
28.4,78.28,0,1500.75,49.92,416.27,240.33,147,415.69,240,144,416.56,240,143,416.56,241,354.53,434,265902.55,614.67,624,612,608,5,1,0,0,0,0,0,0,0,0,0,1267.55,1
28.36,78.33,0,1496.62,49.99,416.27,240.33,151,415.69,240,148,416.56,240,149,416.56,241,362.23,448,271669.03,628,637,624,623,4.98,1,0,0,0,0,0,0,0,0,0,1267.55,1
28.4,78.44,0,1500.38,50,416.85,240.67,153,416.56,241,150,416.56,240,150,417.42,241,359.08,453,269311.17,621.67,632,617,616,4.94,1,0,0,0,0,0,0,0,0,0,1267.55,1
28.36,78.5,0,1497.88,49.91,416.27,240.33,150,415.69,240,146,416.56,240,148,416.56,241,357.23,444,267918.44,619.33,629,614,615,4.96,1,0,0,0,0,0,0,0,0,0,1267.55,1
28.32,78.5,0,1502.38,49.97,416.27,240.33,142,415.69,240,139,416.56,240,138,416.56,241,340.5,420,255373.22,590.33,601,586,584,4.93,1,0,0,0,0,0,0,0,0,0,1267.5,1
28.4,78.56,0,1498.75,50.05,416.27,240.33,140,415.69,240,136,416.56,240,137,416.56,241,331.46,413,248598.79,574.67,585,571,568,4.96,1,0,0,0,0,0,0,0,0,0,1267.5,1
28.4,78.61,0,1500.62,49.99,416.27,240.33,148,415.69,240,144,416.56,240,144,416.56,241,348.38,436,261286.78,604,616,599,597,4.96,1,0,0,0,0,0,0,0,0,0,1267.5,1
28.4,78.78,0,1496.62,50.1,416.27,240.33,151,415.69,240,146,416.56,240,148,416.56,241,359.34,445,269506.06,623,635,618,616,4.94,1,0,0,0,0,0,0,0,0,0,1267.5,1
28.44,78.67,0,1495.75,50.07,416.27,240.33,165,415.69,240,160,416.56,240,161,416.56,241,398.95,486,299212.29,691.67,703,685,687,4.92,1,0,0,0,0,0,0,0,0,0,1267.5,1
28.44,78.61,0,1498.75,50.02,416.27,240.33,161,415.69,240,157,416.56,240,158,416.56,241,387.41,476,290560.41,671.67,684,665,666,4.94,1,0,0,0,0,0,0,0,0,0,1267.5,1
28.4,78.78,0,1498.12,50.02,416.85,240.67,156,416.56,241,152,416.56,240,152,417.42,241,362.35,460,271763.12,627.33,638,623,621,4.97,1,0,0,0,0,0,0,0,0,0,1267.5,1
28.44,78.78,0,1504.62,50.02,417.42,241,168,417.42,241,164,417.42,241,165,417.42,241,386.37,497,289778.4,668,678,664,662,5.1,1,0,0,0,0,0,0,0,0,0,1267.5,1
28.4,78.67,0,1500.38,50.04,417.42,241,162,417.42,241,158,417.42,241,158,417.42,241,378.47,478,283848.35,654.33,665,650,648,4.93,1,0,0,0,0,0,0,0,0,0,1267.45,1
28.36,78.61,0,1497.88,50.02,416.27,240.33,157,415.69,240,153,416.56,240,153,416.56,241,373.18,463,279888.32,647,658,642,641,4.93,1,0,0,0,0,0,0,0,0,0,1267.45,1
28.4,78.61,0,1499.88,50.02,416.27,240.33,154,415.69,240,151,416.56,240,151,416.56,241,367.61,456,275705.13,637.33,647,633,632,4.96,1,0,0,0,0,0,0,0,0,0,1267.45,1
28.36,78.78,0,1497.75,50.05,416.27,240.33,142,415.69,240,138,416.56,240,138,416.56,241,335.12,417,251337.11,581,592,576,575,4.98,1,0,0,0,0,0,0,0,0,0,1267.45,1
28.36,78.78,0,1498.38,50.09,416.85,240.67,154,416.56,241,150,416.56,240,150,417.42,241,366.97,455,275228.77,635.33,646,631,629,4.96,1,0,0,0,0,0,0,0,0,0,1267.45,1
28.36,78.78,0,1498.12,50.01,416.85,240.67,158,416.56,241,154,416.56,240,154,417.42,241,371.98,465,278984.66,644,656,639,637,4.96,1,0,0,0,0,0,0,0,0,0,1267.45,1
28.36,78.67,0,1496.62,50.02,416.85,240.67,160,416.56,241,155,416.56,240,156,417.42,241,375.83,471,281874.15,650.67,663,645,644,4.93,1,0,0,0,0,0,0,0,0,0,1267.45,1
28.36,78.67,0,1499.62,50.12,416.27,240.33,162,415.69,240,157,416.56,240,158,416.56,241,385.49,477,289115.55,668.33,680,662,663,4.93,1,0,0,0,0,0,0,0,0,0,1267.45,1
28.4,78.67,0,1499.62,49.98,416.27,240.33,146,415.69,240,141,416.56,240,142,416.56,241,348.57,429,261429.53,604.33,617,598,598,4.98,1,0,0,0,0,0,0,0,0,0,1267.4,1
28.4,78.61,0,1500.38,50.05,416.27,240.33,153,415.69,240,148,416.56,240,149,416.56,241,357.61,450,268208.28,620,633,613,614,4.97,1,0,0,0,0,0,0,0,0,0,1267.4,1
28.4,78.67,0,1502.38,50.04,416.85,240.67,156,416.56,241,151,416.56,240,152,417.42,241,367.74,459,275809.26,636.67,648,629,633,4.94,1,0,0,0,0,0,0,0,0,0,1267.4,1
28.4,78.61,0,1499,49.9,416.27,240.33,155,415.69,240,151,416.56,240,151,416.56,241,368.76,457,276570.32,639.33,651,633,634,4.98,1,0,0,0,0,0,0,0,0,0,1267.4,1
28.4,78.61,0,1497.88,50.02,416.27,240.33,154,415.69,240,149,416.56,240,150,416.56,241,360.5,453,270371.25,625,637,617,621,4.94,1,0,0,0,0,0,0,0,0,0,1267.4,1
28.4,78.61,0,1499.62,49.96,416.27,240.33,147,415.69,240,141,416.56,240,142,416.56,241,344.15,431,258115.86,596.67,615,585,590,4.97,1,0,0,0,0,0,0,0,0,0,1267.4,1
28.4,78.61,0,1499.88,50,416.85,240.67,154,416.56,241,149,416.56,240,150,417.42,241,359.66,453,269744.38,622.67,635,613,620,4.97,1,0,0,0,0,0,0,0,0,0,1267.4,1
28.4,78.61,0,1499,50.06,416.85,240.67,159,416.56,241,153,416.56,240,154,417.42,241,369.48,466,277108.88,639.67,654,632,633,4.98,1,0,0,0,0,0,0,0,0,0,1267.4,1
28.36,78.78,0,1502.38,49.96,417.42,241,164,417.42,241,159,417.42,241,160,417.42,241,381.17,483,285874.2,659,670,650,657,5.1,1,0,0,0,0,0,0,0,0,0,1267.35,1
28.36,78.78,0,1502.75,50.04,416.85,240.67,181,416.56,241,178,416.56,240,179,417.42,241,434.36,538,325770.91,752,760,746,750,5.09,1,0,0,0,0,0,0,0,0,0,1267.35,1
28.4,78.5,0,1499.88,49.84,415.69,240,173,415.69,240,169,415.69,240,170,415.69,240,432.58,512,324432,751,758,744,751,5.12,1,0,0,0,0,0,0,0,0,0,1267.35,1
28.36,78.33,0,1498.12,50.11,416.85,240.67,167,416.56,241,163,416.56,240,163,417.42,241,387.77,493,290824.18,671.33,683,665,666,5,1,0,0,0,0,0,0,0,0,0,1267.35,1
28.36,78.33,0,1503.62,49.99,416.85,240.67,151,416.56,241,147,416.56,240,147,417.42,241,358.12,445,268587.72,620,632,612,616,4.98,1,0,0,0,0,0,0,0,0,0,1267.35,1
28.4,78.22,0,1498.38,49.98,416.85,240.67,147,416.56,241,142,416.56,240,142,417.42,241,346.76,431,260066.56,600.33,613,594,594,5.03,1,0,0,0,0,0,0,0,0,0,1267.35,1
28.4,78.06,0,1500.75,50.09,416.85,240.67,148,416.56,241,142,416.56,240,142,417.42,241,349.26,432,261946.67,604.67,618,596,600,5.03,1,0,0,0,0,0,0,0,0,0,1267.35,1
28.4,78.06,0,1499.25,50.04,417.42,241,143,417.42,241,139,417.42,241,139,417.42,241,335.86,422,251894.65,580.67,591,576,575,5.03,1,0,0,0,0,0,0,0,0,0,1267.35,1
28.4,78,0,1500.12,49.93,416.27,240.33,135,415.69,240,132,416.56,240,131,416.56,241,320.89,398,240665.02,556.33,566,553,550,5.05,1,0,0,0,0,0,0,0,0,0,1267.3,1
28.36,77.94,0,1499,50.06,416.27,240.33,137,415.69,240,134,416.56,240,133,416.56,241,321.08,403,240812.1,556.67,567,554,549,5.06,1,0,0,0,0,0,0,0,0,0,1267.3,1
28.36,77.89,0,1500.38,49.94,416.85,240.67,141,416.56,241,138,416.56,240,137,417.42,241,330.39,416,247793.83,572,582,570,564,5.03,1,0,0,0,0,0,0,0,0,0,1267.3,1
28.36,77.78,0,1498.12,49.92,416.27,240.33,136,415.69,240,132,416.56,240,132,416.56,241,325.5,400,244125.77,564.33,575,562,556,5.03,1,0,0,0,0,0,0,0,0,0,1267.3,1
28.36,77.72,0,1503.5,49.95,416.27,240.33,134,415.69,240,131,416.56,240,130,416.56,241,320.69,395,240522.26,556,567,553,548,5.06,1,0,0,0,0,0,0,0,0,0,1267.3,1
28.36,77.72,0,1502.75,49.9,416.85,240.67,130,416.56,241,127,416.56,240,126,417.42,241,305.17,383,228875.73,528.33,539,526,520,5.07,1,0,0,0,0,0,0,0,0,0,1267.3,1
28.36,77.67,0,1502.62,50,416.85,240.67,134,416.56,241,131,416.56,240,130,417.42,241,311.71,395,233788.28,539.67,550,538,531,5.03,1,0,0,0,0,0,0,0,0,0,1267.3,1
28.4,77.72,0,1499.62,50.12,417.42,241,131,417.42,241,128,417.42,241,126,417.42,241,300.77,386,225576,520,531,517,512,5.05,1,0,0,0,0,0,0,0,0,0,1267.3,1
28.44,77.67,0,1502.62,50.08,416.85,240.67,118,416.56,241,114,416.56,240,113,417.42,241,272.24,345,204182.98,471.33,484,468,462,5.07,1,0,0,0,0,0,0,0,0,0,1267.3,1
28.4,77.67,0,1500.12,50.09,416.85,240.67,124,416.56,241,119,416.56,240,118,417.42,241,285.15,362,213860.81,493.67,508,489,484,5.12,1,0,0,0,0,0,0,0,0,0,1267.25,1
28.44,77.61,0,1501.5,49.99,416.85,240.67,116,416.56,241,112,416.56,240,111,417.42,241,270.13,339,202597.45,467.67,482,464,457,5.03,1,0,0,0,0,0,0,0,0,0,1267.25,1
28.4,77.61,0,1497.88,50.08,416.85,240.67,130,416.56,241,126,416.56,240,126,417.42,241,299.59,382,224690.96,518.67,532,514,510,5.07,1,0,0,0,0,0,0,0,0,0,1267.25,1
28.36,77.56,0,1501.88,49.95,416.85,240.67,135,416.56,241,130,416.56,240,130,417.42,241,315.57,396,236673.43,546.33,559,541,539,5.06,1,0,0,0,0,0,0,0,0,0,1267.25,1
28.36,77.39,0,1497.75,49.95,416.27,240.33,132,415.69,240,128,416.56,240,128,416.56,241,321.08,388,240812.1,556.67,567,552,551,5.06,1,0,0,0,0,0,0,0,0,0,1267.25,1
28.36,77.33,0,1501.62,49.99,416.27,240.33,129,415.69,240,125,416.56,240,125,416.56,241,303.58,379,227687.2,526.33,537,522,520,5.06,1,0,0,0,0,0,0,0,0,0,1267.25,1
28.36,77.33,0,1499,50.09,416.27,240.33,115,415.69,240,111,416.56,240,111,416.56,241,273.59,336,205192.31,474.33,485,470,468,5.1,1,0,0,0,0,0,0,0,0,0,1267.25,1
28.4,77.39,0,1504.38,49.99,417.42,241,124,417.42,241,120,417.42,241,120,417.42,241,281.1,365,210826.8,486,497,481,480,5.09,1,0,0,0,0,0,0,0,0,0,1267.25,1
28.44,77.44,0,1499,50.08,416.85,240.67,121,416.56,241,117,416.56,240,118,417.42,241,288.04,355,216026.84,498.67,509,492,495,5.07,1,0,0,0,0,0,0,0,0,0,1267.2,1
28.44,77.44,0,1501,49.99,416.85,240.67,118,416.56,241,114,416.56,240,114,417.42,241,273.02,346,204763.48,472.67,485,466,467,5.06,1,0,0,0,0,0,0,0,0,0,1267.2,1
28.4,77.39,0,1502.62,50.04,416.85,240.67,127,416.56,241,123,416.56,240,123,417.42,241,293.81,373,220358.9,508.67,519,504,503,5.06,1,0,0,0,0,0,0,0,0,0,1267.2,1
28.4,77.56,0,1497.5,50.04,416.27,240.33,124,415.69,240,120,416.56,240,120,416.56,241,289.36,364,217019.43,501.67,514,496,495,5.07,1,0,0,0,0,0,0,0,0,0,1267.2,1
28.32,77.56,0,1501.62,50.05,416.85,240.67,127,416.56,241,122,416.56,240,121,417.42,241,288.03,369,216026.84,498.67,513,493,490,5.05,1,0,0,0,0,0,0,0,0,0,1267.2,1
28.36,77.61,0,1498.75,49.92,416.27,240.33,129,415.69,240,124,416.56,240,124,416.56,241,303.01,377,227254.61,525.33,538,520,518,5.09,1,0,0,0,0,0,0,0,0,0,1267.2,1
28.36,77.67,0,1499.25,49.93,416.27,240.33,122,415.69,240,119,416.56,240,119,416.56,241,296.28,360,222210.56,513.67,522,508,511,5.05,1,0,0,0,0,0,0,0,0,0,1267.2,1
28.36,77.67,0,1498.62,49.97,416.27,240.33,125,415.69,240,122,416.56,240,122,416.56,241,298.39,369,223793.85,517.33,527,514,511,5.05,1,0,0,0,0,0,0,0,0,0,1267.2,1
28.36,77.72,0,1502.62,49.98,416.85,240.67,120,416.56,241,117,416.56,240,116,417.42,241,280.72,353,210538.12,486,496,482,480,5.05,1,0,0,0,0,0,0,0,0,0,1267.15,1
28.4,77.89,0,1503.5,49.89,416.85,240.67,114,416.56,241,109,416.56,240,109,417.42,241,263.58,333,197684.89,456.33,469,451,449,5.07,1,0,0,0,0,0,0,0,0,0,1267.15,1
28.4,77.89,0,1503.5,50.04,417.42,241,126,417.42,241,121,417.42,241,121,417.42,241,286.5,368,214874.15,495.33,506,488,492,5.06,1,0,0,0,0,0,0,0,0,0,1267.15,1
28.44,77.89,0,1503.88,49.99,416.85,240.67,127,416.56,241,122,416.56,240,122,417.42,241,293.81,371,220358.9,508.67,521,504,501,5.03,1,0,0,0,0,0,0,0,0,0,1267.15,1
28.44,77.94,0,1501,50.07,416.85,240.67,126,416.56,241,122,416.56,240,122,417.42,241,289.38,369,217036.21,501,512,494,497,5.06,1,0,0,0,0,0,0,0,0,0,1267.15,1
28.4,78.06,0,1500.38,49.87,416.27,240.33,121,415.69,240,117,416.56,240,117,416.56,241,292.62,355,219467.91,507.33,521,502,499,5.03,1,0,0,0,0,0,0,0,0,0,1267.15,1
28.36,78.06,0,1499.5,50.11,416.27,240.33,119,415.69,240,114,416.56,240,115,416.56,241,276.48,348,207355.28,479.33,491,471,476,5.07,1,0,0,0,0,0,0,0,0,0,1267.15,1
28.4,78.06,0,1500.38,49.92,416.27,240.33,131,415.69,240,126,416.56,240,127,416.56,241,308.2,383,231147.95,534.33,547,528,528,5.03,1,0,0,0,0,0,0,0,0,0,1267.15,1
28.32,78.06,0,1496.38,50.03,416.27,240.33,131,415.69,240,126,416.56,240,128,416.56,241,317.81,385,238359.29,551,563,543,547,5,1,0,0,0,0,0,0,0,0,0,1267.1,1
28.36,77.89,0,1499,49.98,416.27,240.33,139,415.69,240,135,416.56,240,137,416.56,241,328.58,411,246435.82,569.67,579,562,568,5.03,1,0,0,0,0,0,0,0,0,0,1267.1,1
28.36,77.72,0,1497.88,50.05,416.27,240.33,143,415.69,240,138,416.56,240,142,416.56,241,342.23,423,256671,593.33,603,584,593,5.03,1,0,0,0,0,0,0,0,0,0,1267.1,1
28.4,77.72,0,1500.12,49.86,416.27,240.33,132,415.69,240,127,416.56,240,129,416.56,241,311.09,388,233310.92,539.33,550,531,537,5,1,0,0,0,0,0,0,0,0,0,1267.1,1
28.44,77.61,0,1499.62,50.02,416.27,240.33,131,415.69,240,127,416.56,240,129,416.56,241,320.89,387,240665.02,556.33,575,543,551,5.01,1,0,0,0,0,0,0,0,0,0,1267.1,1
28.4,77.56,0,1501.25,49.91,416.85,240.67,129,416.56,241,125,416.56,240,126,417.42,241,305.56,381,229165.97,529,539,522,526,5.06,1,0,0,0,0,0,0,0,0,0,1267.1,1
28.44,77.44,0,1501,50.08,416.85,240.67,127,416.56,241,123,416.56,240,125,417.42,241,299.97,375,224976.87,519.33,530,512,516,5.05,1,0,0,0,0,0,0,0,0,0,1267.1,1
28.4,77.56,0,1498.62,49.98,416.27,240.33,128,415.69,240,124,416.56,240,125,416.56,241,300.51,377,225381.47,521,531,514,518,5.05,1,0,0,0,0,0,0,0,0,0,1267.1,1
28.36,77.61,0,1498.62,50,416.27,240.33,117,415.69,240,112,416.56,240,114,416.56,241,274.17,344,205624.91,475.33,486,468,472,5.09,1,0,0,0,0,0,0,0,0,0,1267.05,1
28.36,77.56,0,1497.88,49.95,416.27,240.33,122,415.69,240,118,416.56,240,118,416.56,241,286.67,358,214999.22,497,508,490,493,5.07,1,0,0,0,0,0,0,0,0,0,1267.05,1
28.36,77.56,0,1500.38,49.94,416.27,240.33,123,415.69,240,119,416.56,240,120,416.56,241,293.97,362,220480.18,509.67,520,503,506,5.07,1,0,0,0,0,0,0,0,0,0,1267.05,1
28.36,77.56,0,1496.75,50.03,416.27,240.33,125,415.69,240,121,416.56,240,122,416.56,241,289.17,368,216872.35,501.33,512,494,498,5.06,1,0,0,0,0,0,0,0,0,0,1267.05,1
28.36,77.56,0,1500.62,49.94,416.27,240.33,131,415.69,240,128,416.56,240,129,416.56,241,305.7,389,229274.82,530,538,524,528,5.03,1,0,0,0,0,0,0,0,0,0,1267.05,1
28.4,77.44,0,1499.25,49.9,416.27,240.33,133,415.69,240,129,416.56,240,130,416.56,241,315.51,393,236628.92,547,557,541,543,5.03,1,0,0,0,0,0,0,0,0,0,1267.05,1
28.44,77.44,0,1498.75,49.95,416.27,240.33,124,415.69,240,120,416.56,240,120,416.56,241,292.24,364,219182.4,506.67,517,502,501,5.05,1,0,0,0,0,0,0,0,0,0,1267.05,1
28.44,77.33,0,1498.75,49.95,416.27,240.33,133,415.69,240,126,416.56,240,127,416.56,241,309.93,385,232445.73,537.33,557,526,529,5.09,1,0,0,0,0,0,0,0,0,0,1267.05,1
28.4,77.33,0,1500.62,49.96,416.27,240.33,126,415.69,240,122,416.56,240,122,416.56,241,299.16,370,224373.53,518.67,529,515,512,5.03,1,0,0,0,0,0,0,0,0,0,1267,1
28.4,77.17,0,1498.38,49.95,416.27,240.33,133,415.69,240,129,416.56,240,129,416.56,241,312.04,391,234033.35,541,551,538,534,5.03,1,0,0,0,0,0,0,0,0,0,1267,1
28.32,77.11,0,1503.62,49.93,416.27,240.33,124,415.69,240,120,416.56,240,119,416.56,241,295.12,362,221345.37,511.67,522,509,504,5.07,1,0,0,0,0,0,0,0,0,0,1267,1
28.36,77.17,0,1499.62,49.89,416.27,240.33,105,415.69,240,100,416.56,240,100,416.56,241,251.48,304,188610.98,436,448,431,429,5.07,1,0,0,0,0,0,0,0,0,0,1267,1
28.36,77.28,0,1501.25,50.04,417.42,241,118,417.42,241,114,417.42,241,113,417.42,241,264.71,345,198537.25,457.67,470,453,450,5.05,1,0,0,0,0,0,0,0,0,0,1267,1
28.36,77.33,0,1501.62,49.95,416.85,240.67,120,416.56,241,116,416.56,240,116,417.42,241,275.33,351,206496.3,476.67,488,470,472,5.07,1,0,0,0,0,0,0,0,0,0,1267,1
28.36,77.28,0,1502.75,50.03,416.27,240.33,121,415.69,240,116,416.56,240,117,416.56,241,284.55,354,213411.6,493.33,506,487,487,5.06,1,0,0,0,0,0,0,0,0,0,1267,1
28.44,77.17,0,1499.25,50.02,416.27,240.33,123,415.69,240,118,416.56,240,119,416.56,241,284.55,360,213411.6,493.33,504,484,492,5.07,1,0,0,0,0,0,0,0,0,0,1267,1
28.4,77.17,0,1502.75,49.97,416.85,240.67,115,416.56,241,109,416.56,240,110,417.42,241,265.7,334,199274.76,460,473,451,456,5.03,1,0,0,0,0,0,0,0,0,0,1266.95,1
28.4,77.33,0,1499.5,50.05,416.27,240.33,115,415.69,240,110,416.56,240,111,416.56,241,268.6,336,201446.05,465.67,477,456,464,5.1,1,0,0,0,0,0,0,0,0,0,1266.95,1
28.4,77.33,0,1499.62,50.06,416.27,240.33,129,415.69,240,120,416.56,240,122,416.56,241,299.93,372,224948.88,520,542,505,513,5.03,1,0,0,0,0,0,0,0,0,0,1266.95,1
28.4,77.39,0,1498.75,50.03,416.85,240.67,130,416.56,241,125,416.56,240,126,417.42,241,295.93,381,221944.43,512.33,523,503,511,5.03,1,0,0,0,0,0,0,0,0,0,1266.95,1
28.36,77.39,0,1502.38,49.98,416.85,240.67,134,416.56,241,129,416.56,240,130,417.42,241,305.36,392,229023.02,528.67,541,521,524,5.01,1,0,0,0,0,0,0,0,0,0,1266.95,1
28.36,77.56,0,1497.25,50.05,416.27,240.33,135,415.69,240,130,416.56,240,132,416.56,241,320.89,397,240665.02,556.33,567,545,557,5,1,0,0,0,0,0,0,0,0,0,1266.95,1
28.36,77.61,0,1500.62,50.03,416.27,240.33,128,415.69,240,122,416.56,240,124,416.56,241,303.97,374,227977.04,527,540,517,524,4.98,1,0,0,0,0,0,0,0,0,0,1266.95,1
28.36,77.61,0,1498.62,50.09,416.27,240.33,138,415.69,240,132,416.56,240,135,416.56,241,319.16,405,239367.24,553.33,563,542,555,4.97,1,0,0,0,0,0,0,0,0,0,1266.95,1
28.36,77.61,0,1502.75,50.03,416.85,240.67,140,416.56,241,135,416.56,240,137,417.42,241,318.46,413,238839.46,551.33,563,542,549,5.03,1,0,0,0,0,0,0,0,0,0,1266.95,1
28.4,77.67,0,1496.38,50.04,416.27,240.33,133,415.69,240,129,416.56,240,132,416.56,241,319.93,394,239946.91,554.67,565,544,555,5.01,1,0,0,0,0,0,0,0,0,0,1266.9,1
28.44,77.78,0,1499.5,49.95,416.27,240.33,139,415.69,240,135,416.56,240,137,416.56,241,332.24,411,249174.14,576,586,567,575,4.94,1,0,0,0,0,0,0,0,0,0,1266.9,1
28.4,77.89,0,1498.75,50.09,416.27,240.33,141,415.69,240,138,416.56,240,141,416.56,241,336.66,420,252492.14,583.67,590,575,586,5,1,0,0,0,0,0,0,0,0,0,1266.9,1
28.48,77.94,0,1503.25,50.04,417.42,241,179,417.42,241,176,417.42,241,179,417.42,241,402.76,534,302067.95,696.33,701,688,700,5.09,1,0,0,0,0,0,0,0,0,0,1266.9,1
28.44,77.94,0,1498.75,49.92,415.69,240,182,415.69,240,178,415.69,240,183,415.69,240,436.42,543,327313.44,757.67,762,749,762,5.1,1,0,0,0,0,0,0,0,0,0,1266.9,1
28.4,77.94,0,1499.88,49.93,415.69,240,177,415.69,240,174,415.69,240,177,415.69,240,423.94,528,317952,736,740,728,740,5.07,1,0,0,0,0,0,0,0,0,0,1266.9,1
28.4,78,0,1495.75,49.99,415.69,240,168,415.69,240,165,415.69,240,170,415.69,240,412.03,502,309022.56,715.33,718,708,720,5.03,1,0,0,0,0,0,0,0,0,0,1266.9,1
28.36,78,0,1504.62,50.06,418,241.33,171,417.42,241,169,418.29,241,172,418.29,242,380.73,512,285540.21,657.33,661,650,661,5.09,1,0,0,0,0,0,0,0,0,0,1266.9,1
28.4,78.17,0,1499,49.96,415.69,240,168,415.69,240,166,415.69,240,170,415.69,240,401.86,504,301393.44,697.67,700,691,702,5.07,1,0,0,0,0,0,0,0,0,0,1266.85,1
28.4,78.17,0,1499.62,49.97,415.69,240,178,415.69,240,175,415.69,240,179,415.69,240,427.97,532,320976,743,746,735,748,5.05,1,0,0,0,0,0,0,0,0,0,1266.85,1
28.44,78.28,0,1499.88,49.98,414.54,239.33,175,413.96,239,172,414.83,239,175,414.83,240,437.7,522,328265.03,762,766,754,766,5.03,1,0,0,0,0,0,0,0,0,0,1266.85,1
28.44,78.5,0,1501.5,49.99,416.27,240.33,177,415.69,240,174,416.56,240,177,416.56,241,423.57,529,317666.75,734.33,738,726,739,5.06,1,0,0,0,0,0,0,0,0,0,1266.85,1
28.44,78.5,0,1499.88,49.93,416.27,240.33,172,415.69,240,169,416.56,240,172,416.56,241,411.45,514,308582.28,713.33,717,706,717,5.06,1,0,0,0,0,0,0,0,0,0,1266.85,1
28.48,78.56,0,1500.75,49.98,416.85,240.67,185,416.56,241,182,416.56,240,185,417.42,241,435.13,552,326347.08,753.33,756,746,758,5.03,1,0,0,0,0,0,0,0,0,0,1266.85,1
28.44,78.56,0,1500.75,49.96,416.85,240.67,203,416.56,241,201,416.56,240,204,417.42,241,471.91,609,353929.3,817,819,809,823,5.03,1,0,0,0,0,0,0,0,0,0,1266.85,1
28.4,78.44,0,1497.25,49.98,415.69,240,203,415.69,240,200,415.69,240,204,415.69,240,485.38,606,364033.44,842.67,845,835,848,5.03,1,0,0,0,0,0,0,0,0,0,1266.85,1
28.4,78.5,0,1499.62,50.03,415.69,240,202,415.69,240,199,415.69,240,203,415.69,240,482.88,604,362158.56,838.33,841,830,844,5.03,1,0,0,0,0,0,0,0,0,0,1266.8,1
28.36,78.56,0,1500.62,49.91,415.69,240,193,415.69,240,190,415.69,240,193,415.69,240,458.88,576,344161.44,796.67,799,789,802,4.96,1,0,0,0,0,0,0,0,0,0,1266.8,1
28.36,78.61,0,1500.75,50,416.85,240.67,195,416.56,241,192,416.56,240,196,417.42,241,463.63,583,347721.46,802.67,805,795,808,4.97,1,0,0,0,0,0,0,0,0,0,1266.8,1
28.36,78.56,0,1498.12,49.86,415.69,240,201,415.69,240,198,415.69,240,202,415.69,240,485.95,601,364465.44,843.67,845,836,850,5.01,1,0,0,0,0,0,0,0,0,0,1266.8,1
28.4,78.56,0,1500.12,49.88,415.69,240,199,415.69,240,197,415.69,240,201,415.69,240,477.12,598,357838.56,828.33,829,821,835,5.01,1,0,0,0,0,0,0,0,0,0,1266.8,1
28.4,78.61,0,1498.38,49.75,415.69,240,192,415.69,240,190,415.69,240,193,415.69,240,480.58,575,360430.56,834.33,834,828,841,4.97,1,0,0,0,0,0,0,0,0,0,1266.8,1
28.4,78.56,0,1497.75,49.99,415.69,240,191,415.69,240,189,415.69,240,193,415.69,240,458.11,573,343582.56,795.33,795,789,802,4.96,1,0,0,0,0,0,0,0,0,0,1266.8,1
28.4,78.56,0,1501,50,415.69,240,199,415.69,240,198,415.69,240,201,415.69,240,479.62,598,359713.44,832.67,832,826,840,5.03,1,0,0,0,0,0,0,0,0,0,1266.8,1
28.4,78.61,0,1503,49.96,416.85,240.67,196,416.56,241,194,416.56,240,198,417.42,241,464.2,588,348154.67,803.67,803,797,811,5.03,1,0,0,0,0,0,0,0,0,0,1266.75,1
28.4,78.61,0,1501.5,49.93,415.69,240,191,415.69,240,190,415.69,240,193,415.69,240,462.72,574,347038.56,803.33,803,797,810,4.98,1,0,0,0,0,0,0,0,0,0,1266.75,1
28.44,78.56,0,1499.62,50.06,416.27,240.33,187,415.69,240,185,416.56,240,188,416.56,241,444.72,561,333529.97,771,771,765,777,5.01,1,0,0,0,0,0,0,0,0,0,1266.75,1
28.44,78.56,0,1503,50.03,416.27,240.33,195,415.69,240,194,416.56,240,197,416.56,241,466.83,587,350111.3,809.33,809,803,816,5.01,1,0,0,0,0,0,0,0,0,0,1266.75,1
28.44,78.5,0,1500.62,49.94,415.69,240,196,415.69,240,194,415.69,240,198,415.69,240,470.59,588,352944,817,816,811,824,5.03,1,0,0,0,0,0,0,0,0,0,1266.75,1
28.44,78.44,0,1500.75,50.04,415.69,240,196,415.69,240,194,415.69,240,198,415.69,240,470.21,588,352654.56,816.33,816,810,823,4.97,1,0,0,0,0,0,0,0,0,0,1266.75,1
28.4,78.44,0,1498.75,49.94,415.69,240,198,415.69,240,196,415.69,240,199,415.69,240,485.76,593,364318.56,843.33,843,837,850,4.97,1,0,0,0,0,0,0,0,0,0,1266.75,1
28.4,78.44,0,1498.75,50.06,416.27,240.33,188,415.69,240,186,416.56,240,189,416.56,241,450.29,562,337713.16,780.67,782,774,786,4.98,1,0,0,0,0,0,0,0,0,0,1266.75,1
28.4,78.33,0,1503.88,50.06,416.85,240.67,203,416.56,241,201,416.56,240,204,417.42,241,475.76,608,356818.79,823.67,824,817,830,5,1,0,0,0,0,0,0,0,0,0,1266.7,1
28.4,78.22,0,1497.88,49.92,415.69,240,203,415.69,240,201,415.69,240,204,415.69,240,484.22,607,363169.44,840.67,842,834,846,5.01,1,0,0,0,0,0,0,0,0,0,1266.7,1
28.36,78.28,0,1499.62,49.95,415.69,240,202,415.69,240,200,415.69,240,203,415.69,240,485.95,605,364465.44,843.67,845,837,849,4.96,1,0,0,0,0,0,0,0,0,0,1266.7,1
28.36,78.22,0,1499.62,49.85,415.69,240,186,415.69,240,183,415.69,240,186,415.69,240,467.52,555,350641.44,811.67,814,804,817,5.03,1,0,0,0,0,0,0,0,0,0,1266.7,1
28.4,78.28,0,1501.62,49.98,416.27,240.33,182,415.69,240,180,416.56,240,183,416.56,241,433.56,545,325167.93,751.67,755,745,755,5.03,1,0,0,0,0,0,0,0,0,0,1266.7,1
28.4,78.33,0,1502.38,49.94,416.27,240.33,190,415.69,240,187,416.56,240,190,416.56,241,452.6,568,339443.53,784.67,789,777,788,5.05,1,0,0,0,0,0,0,0,0,0,1266.7,1
28.44,78.5,0,1497.5,49.94,415.69,240,193,415.69,240,190,415.69,240,194,415.69,240,461.76,577,346321.44,801.67,804,792,809,4.97,1,0,0,0,0,0,0,0,0,0,1266.7,1
28.48,78.44,0,1502.38,49.94,415.69,240,193,415.69,240,190,415.69,240,193,415.69,240,462.72,575,347038.56,803.33,808,795,807,4.97,1,0,0,0,0,0,0,0,0,0,1266.7,1
28.44,78.44,0,1501,49.98,417.42,241,189,417.42,241,185,417.42,241,188,417.42,241,438.62,562,328963.55,758.33,764,750,761,5.03,1,0,0,0,0,0,0,0,0,0,1266.65,1
28.4,78.5,0,1500.12,50.03,416.27,240.33,187,415.69,240,183,416.56,240,186,416.56,241,445.48,556,334105.32,772.33,777,764,776,5.01,1,0,0,0,0,0,0,0,0,0,1266.65,1
28.44,78.44,0,1499.88,50.02,415.69,240,189,415.69,240,188,415.69,240,190,415.69,240,452.16,567,339120,785,786,779,790,4.94,1,0,0,0,0,0,0,0,0,0,1266.65,1
28.4,78.44,0,1503.88,50.07,417.42,241,189,417.42,241,187,417.42,241,190,417.42,241,449.03,567,336771.95,776.33,777,770,782,5,1,0,0,0,0,0,0,0,0,0,1266.65,1
28.32,78.5,0,1498.75,49.96,416.85,240.67,196,416.56,241,194,416.56,240,198,417.42,241,468.82,588,351620.31,811.67,811,805,819,4.98,1,0,0,0,0,0,0,0,0,0,1266.65,1
28.36,78.56,0,1495.75,50,415.69,240,193,415.69,240,191,415.69,240,195,415.69,240,475.97,579,356974.56,826.33,825,820,834,4.98,1,0,0,0,0,0,0,0,0,0,1266.65,1
28.36,78.61,0,1503.62,50,416.85,240.67,195,416.56,241,193,416.56,240,197,417.42,241,461.12,584,345841.35,798.33,799,790,806,5,1,0,0,0,0,0,0,0,0,0,1266.65,1
28.4,78.61,0,1499.25,50.04,417.42,241,196,417.42,241,193,417.42,241,197,417.42,241,467.93,586,350944.2,809,811,799,817,4.98,1,0,0,0,0,0,0,0,0,0,1266.65,1
28.4,78.61,0,1502.38,49.91,416.27,240.33,198,415.69,240,195,416.56,240,200,416.56,241,475.29,593,356457.46,824,826,814,832,4.97,1,0,0,0,0,0,0,0,0,0,1266.6,1
