Battery Voltage (V),Coolant Temperature (°C),DG State (),Engine Speed (RPM),Generator Avg Frequency (Hz),Generator Avg L-L Voltage (V),Generator Avg L-N Voltage (V),Generator L1 Apparent Power (kVA),Generator L1-L2 Voltage (V),Generator L1-N Voltage (V),Generator L2 Apparent Power (kVA),Generator L2-L3 Voltage (V),Generator L2-N Voltage (V),Generator L3 Apparent Power (kVA),Generator L3-L1 Voltage (V),Generator L3-N Voltage (V),Generator Total Active Power (kW),Generator Total Apparent Power (kVA),Generator Total Reactive Power (kVAR),Load Avg Current (A),Load L1 Current (A),Load L2 Current (A),Load L3 Current (A),Lube Oil Pressure (Bar),Machine Status (),Mains Avg Frequency (Hz),Mains Avg L-L Voltage (V),Mains Avg L-N Voltage (V),Mains L1-L2 Voltage (V),Mains L1-N Voltage (V),Mains L2-L3 Voltage (V),Mains L2-N Voltage (V),Mains L3-L1 Voltage (V),Mains L3-N Voltage (V),Run Hour (Hr),Maintenance
28.44,78.56,0,1496.62,49.93,415.69,240,192,415.69,240,189,415.69,240,193,415.69,240,481.92,574,361441.44,836.67,838,827,845,5,1,0,0,0,0,0,0,0,0,0,1266.6,1
28.44,78.61,0,1501.5,49.94,415.69,240,193,415.69,240,191,415.69,240,195,415.69,240,466.18,579,349630.56,809.33,811,800,817,5,1,0,0,0,0,0,0,0,0,0,1266.6,1
28.44,78.56,0,1497.25,50.02,415.69,240,200,415.69,240,198,415.69,240,202,415.69,240,483.07,601,362305.44,838.67,839,830,847,4.97,1,0,0,0,0,0,0,0,0,0,1266.6,1
28.44,78.61,0,1501.62,49.96,415.69,240,202,415.69,240,201,415.69,240,204,415.69,240,480.58,607,360430.56,834.33,833,827,843,4.97,1,0,0,0,0,0,0,0,0,0,1266.6,1
28.4,78.61,0,1498.62,49.93,416.27,240.33,202,415.69,240,200,416.56,240,204,416.56,241,479.52,606,359628.37,831.33,830,824,840,5,1,0,0,0,0,0,0,0,0,0,1266.6,1
28.4,78.78,0,1499.5,49.93,415.69,240,185,415.69,240,183,415.69,240,187,415.69,240,446.21,555,334657.44,774.67,774,768,782,4.96,1,0,0,0,0,0,0,0,0,0,1266.6,1
28.36,78.83,0,1500.62,50.04,415.69,240,192,415.69,240,189,415.69,240,194,415.69,240,460.42,575,345310.56,799.33,800,791,807,4.94,1,0,0,0,0,0,0,0,0,0,1266.6,1
28.36,78.89,0,1502.38,49.97,417.42,241,200,417.42,241,198,417.42,241,202,417.42,241,476.22,600,357160.55,823.33,824,815,831,4.93,1,0,0,0,0,0,0,0,0,0,1266.6,1
28.36,79.06,0,1500.12,49.98,415.69,240,199,415.69,240,197,415.69,240,202,415.69,240,474.05,599,355536,823,822,813,834,4.92,1,0,0,0,0,0,0,0,0,0,1266.55,1
28.4,79.22,0,1501,49.9,416.27,240.33,199,415.69,240,197,416.56,240,201,416.56,241,478.17,598,358620.43,829,830,822,835,4.94,1,0,0,0,0,0,0,0,0,0,1266.55,1
28.44,79.39,0,1499.25,49.9,415.69,240,191,415.69,240,189,415.69,240,193,415.69,240,457.54,573,343150.56,794.33,794,786,803,4.96,1,0,0,0,0,0,0,0,0,0,1266.55,1
28.44,79.44,0,1499.5,50.09,415.69,240,198,415.69,240,196,415.69,240,199,415.69,240,481.92,593,361441.44,836.67,836,829,845,4.91,1,0,0,0,0,0,0,0,0,0,1266.55,1
28.44,79.72,0,1501.25,49.98,416.27,240.33,195,415.69,240,192,416.56,240,195,416.56,241,466.83,582,350111.3,809.33,812,803,813,4.91,1,0,0,0,0,0,0,0,0,0,1266.55,1
28.44,79.78,0,1501,50.04,416.85,240.67,204,416.56,241,202,416.56,240,205,417.42,241,484.61,611,363459.83,839,838,831,848,4.93,1,0,0,0,0,0,0,0,0,0,1266.55,1
28.4,79.94,0,1500.38,49.88,415.69,240,207,415.69,240,205,415.69,240,208,415.69,240,498.05,620,373537.44,864.67,866,859,869,4.85,1,0,0,0,0,0,0,0,0,0,1266.55,1
28.4,80,0,1500.75,49.99,415.69,240,200,415.69,240,198,415.69,240,202,415.69,240,485.18,600,363886.56,842.33,841,835,851,4.9,1,0,0,0,0,0,0,0,0,0,1266.55,1
28.4,80.06,0,1499.25,50.1,416.85,240.67,216,416.56,241,214,416.56,240,218,417.42,241,512.34,647,384253.72,887,886,881,894,4.87,1,0,0,0,0,0,0,0,0,0,1266.5,1
28.36,80.11,0,1502.12,50,415.69,240,222,415.69,240,221,415.69,240,226,415.69,240,528.96,669,396718.56,918.33,914,911,930,4.9,1,0,0,0,0,0,0,0,0,0,1266.5,1
28.4,80.11,0,1497.88,49.96,415.69,240,226,415.69,240,225,415.69,240,229,415.69,240,542.98,680,407233.44,942.67,940,937,951,4.91,1,0,0,0,0,0,0,0,0,0,1266.5,1
28.36,80.06,0,1500.75,50.02,415.69,240,224,415.69,240,223,415.69,240,228,415.69,240,543.94,675,407950.56,944.33,939,938,956,4.81,1,0,0,0,0,0,0,0,0,0,1266.5,1
28.4,80.06,0,1498.62,50,416.85,240.67,217,416.56,241,217,416.56,240,220,417.42,241,522.92,654,392194.39,905.33,901,900,915,4.85,1,0,0,0,0,0,0,0,0,0,1266.5,1
28.4,80,0,1498.38,50.12,415.69,240,223,415.69,240,223,415.69,240,228,415.69,240,537.22,675,402913.44,932.67,927,928,943,4.91,1,0,0,0,0,0,0,0,0,0,1266.5,1
28.4,80,0,1501.88,49.97,416.85,240.67,227,416.56,241,227,416.56,240,230,417.42,241,541.02,684,405771.06,936.67,932,932,946,4.91,1,0,0,0,0,0,0,0,0,0,1266.5,1
28.4,80,0,1498.75,50.06,415.69,240,223,415.69,240,223,415.69,240,228,415.69,240,542.78,675,407086.56,942.33,937,937,953,4.84,1,0,0,0,0,0,0,0,0,0,1266.5,1
28.44,80,0,1498.38,49.91,415.69,240,221,415.69,240,221,415.69,240,225,415.69,240,536.06,667,402049.44,930.67,926,925,941,4.85,1,0,0,0,0,0,0,0,0,0,1266.45,1
28.4,80,0,1498.12,50.01,415.69,240,207,415.69,240,207,415.69,240,212,415.69,240,504.77,626,378574.56,876.33,872,870,887,4.92,1,0,0,0,0,0,0,0,0,0,1266.45,1
28.44,80,0,1501,50,416.85,240.67,220,416.56,241,219,416.56,240,224,417.42,241,522.54,663,391908.47,904.67,900,898,916,4.91,1,0,0,0,0,0,0,0,0,0,1266.45,1
28.44,79.94,0,1499.88,49.98,415.69,240,220,415.69,240,219,415.69,240,225,415.69,240,527.81,663,395854.56,916.33,912,909,928,4.88,1,0,0,0,0,0,0,0,0,0,1266.45,1
28.36,79.94,0,1500.38,50.08,416.27,240.33,222,416.56,241,221,415.69,240,225,416.56,240,531.04,668,398276.32,920.67,916,914,932,4.87,1,0,0,0,0,0,0,0,0,0,1266.45,1
28.4,79.94,0,1501,49.94,416.27,240.33,223,416.56,241,223,415.69,240,228,416.56,240,541.42,673,406063.01,938.67,934,932,950,4.9,1,0,0,0,0,0,0,0,0,0,1266.45,1
28.36,79.94,0,1499.5,50.04,415.69,240,222,415.69,240,222,415.69,240,226,415.69,240,539.33,669,404494.56,936.33,932,929,948,4.94,1,0,0,0,0,0,0,0,0,0,1266.45,1
28.36,79.94,0,1503.5,50.02,416.27,240.33,217,416.56,241,216,415.69,240,221,416.56,240,521.81,654,391354.81,904.67,900,898,916,4.93,1,0,0,0,0,0,0,0,0,0,1266.45,1
28.36,79.78,0,1499.88,50.06,416.27,240.33,229,416.56,241,228,415.69,240,232,416.56,240,548.53,688,411396.89,951,947,944,962,4.9,1,0,0,0,0,0,0,0,0,0,1266.4,1
28.44,79.78,0,1499.62,49.93,415.69,240,223,415.69,240,222,415.69,240,226,415.69,240,544.7,672,408529.44,945.67,949,934,954,4.93,1,0,0,0,0,0,0,0,0,0,1266.4,1
28.4,79.72,0,1499,49.97,415.69,240,227,415.69,240,226,415.69,240,230,415.69,240,547.2,682,410400,950,947,943,960,4.92,1,0,0,0,0,0,0,0,0,0,1266.4,1
28.44,79.56,0,1499.25,50.07,415.69,240,227,415.69,240,226,415.69,240,230,415.69,240,548.74,683,411553.44,952.67,953,942,963,4.92,1,0,0,0,0,0,0,0,0,0,1266.4,1
28.44,79.56,0,1500.38,49.99,415.69,240,215,415.69,240,213,415.69,240,217,415.69,240,525.12,645,393841.44,911.67,911,903,921,4.92,1,0,0,0,0,0,0,0,0,0,1266.4,1
28.4,79.5,0,1503,50,417.42,241,226,417.42,241,224,417.42,241,228,417.42,241,533.67,679,400254.25,922.67,922,915,931,4.92,1,0,0,0,0,0,0,0,0,0,1266.4,1
28.4,79.44,0,1500.62,49.96,415.69,240,225,415.69,240,224,415.69,240,228,415.69,240,542.78,677,407086.56,942.33,941,934,952,4.92,1,0,0,0,0,0,0,0,0,0,1266.4,1
28.4,79.33,0,1499.62,50.05,416.85,240.67,219,416.56,241,218,416.56,240,221,417.42,241,526.2,658,394650.67,911,911,904,918,4.96,1,0,0,0,0,0,0,0,0,0,1266.4,1
28.4,79.22,0,1501.88,50.05,417.42,241,215,417.42,241,213,417.42,241,216,417.42,241,517.48,644,388107.85,894.67,893,887,904,4.97,1,0,0,0,0,0,0,0,0,0,1266.35,1
28.36,79.17,0,1501,50,417.42,241,203,417.42,241,201,417.42,241,204,417.42,241,483.16,609,362366.15,835.33,836,829,841,5,1,0,0,0,0,0,0,0,0,0,1266.35,1
28.36,79.11,0,1499,49.95,416.85,240.67,206,416.56,241,205,416.56,240,208,417.42,241,499.25,619,374432.94,864.33,862,856,875,4.97,1,0,0,0,0,0,0,0,0,0,1266.35,1
28.36,79.06,0,1502.38,49.98,416.85,240.67,208,416.56,241,206,416.56,240,209,417.42,241,496.16,622,372123.95,859,859,852,866,4.93,1,0,0,0,0,0,0,0,0,0,1266.35,1
28.4,78.83,0,1498.62,49.98,416.27,240.33,207,415.69,240,202,416.56,240,207,416.56,241,493.94,617,370443.22,856.33,862,843,864,5,1,0,0,0,0,0,0,0,0,0,1266.35,1
28.4,78.67,0,1502.62,50.07,416.85,240.67,206,416.56,241,204,416.56,240,207,417.42,241,492.12,617,369091.51,852,853,844,859,5.01,1,0,0,0,0,0,0,0,0,0,1266.35,1
28.4,78.78,0,1496.38,50.01,415.69,240,198,415.69,240,196,415.69,240,200,415.69,240,485.76,594,364318.56,843.33,843,834,853,5,1,0,0,0,0,0,0,0,0,0,1266.35,1
28.44,78.67,0,1501.25,50.01,416.85,240.67,196,416.56,241,194,416.56,240,197,417.42,241,466.71,586,350030.45,808,809,801,814,5,1,0,0,0,0,0,0,0,0,0,1266.35,1
28.44,78.5,0,1500.75,49.91,415.69,240,205,415.69,240,203,415.69,240,207,415.69,240,490.37,614,367774.56,851.33,849,843,862,5.03,1,0,0,0,0,0,0,0,0,0,1266.3,1
28.44,78.44,0,1500.38,50.01,415.69,240,205,415.69,240,203,415.69,240,206,415.69,240,491.52,614,368638.56,853.33,853,847,860,5.03,1,0,0,0,0,0,0,0,0,0,1266.3,1
28.44,78.33,0,1498.12,49.95,415.69,240,196,415.69,240,194,415.69,240,198,415.69,240,474.24,589,355678.56,823.33,822,815,833,5.03,1,0,0,0,0,0,0,0,0,0,1266.3,1
28.36,78.33,0,1499.5,49.94,415.69,240,193,415.69,240,192,415.69,240,195,415.69,240,471.55,580,353665.44,818.67,818,813,825,5.03,1,0,0,0,0,0,0,0,0,0,1266.3,1
28.4,78.28,0,1499.5,50.02,417.42,241,187,417.42,241,186,417.42,241,190,417.42,241,443.25,563,332433.95,766.33,765,759,775,5.03,1,0,0,0,0,0,0,0,0,0,1266.3,1
28.4,78.28,0,1503.5,49.97,417.42,241,195,417.42,241,193,417.42,241,198,417.42,241,467.73,586,350801.05,808.67,807,801,818,5.03,1,0,0,0,0,0,0,0,0,0,1266.3,1
28.36,78.28,0,1497.88,50.09,415.69,240,188,415.69,240,187,415.69,240,192,415.69,240,460.03,567,345025.44,798.67,796,791,809,5.03,1,0,0,0,0,0,0,0,0,0,1266.3,1
28.4,78.28,0,1500.62,49.98,416.27,240.33,193,415.69,240,188,416.56,240,193,416.56,241,458.75,574,344054.99,795.33,801,783,802,5.03,1,0,0,0,0,0,0,0,0,0,1266.3,1
28.44,78.28,0,1499.62,50.05,416.85,240.67,184,416.56,241,183,416.56,240,188,417.42,241,441.68,555,331259.63,764.67,763,758,773,5.03,1,0,0,0,0,0,0,0,0,0,1266.25,1
28.44,78.28,0,1501.62,49.95,416.85,240.67,187,416.56,241,186,416.56,240,189,417.42,241,449.96,563,337467.47,779,777,773,787,5.01,1,0,0,0,0,0,0,0,0,0,1266.25,1
28.44,78.28,0,1498.12,50.04,415.69,240,181,415.69,240,180,415.69,240,184,415.69,240,442.75,545,332065.44,768.67,767,764,775,5.01,1,0,0,0,0,0,0,0,0,0,1266.25,1
28.44,78.28,0,1499,49.93,415.69,240,181,415.69,240,180,415.69,240,183,415.69,240,434.3,543,325728,754,753,749,760,5.07,1,0,0,0,0,0,0,0,0,0,1266.25,1
28.4,78.28,0,1495.75,50.04,415.69,240,178,415.69,240,177,415.69,240,179,415.69,240,435.65,533,326734.56,756.33,757,754,758,5.03,1,0,0,0,0,0,0,0,0,0,1266.25,1
28.36,78.28,0,1498.12,49.98,416.85,240.67,181,416.56,241,179,416.56,240,180,417.42,241,429.54,540,322162.31,743.67,745,741,745,5.03,1,0,0,0,0,0,0,0,0,0,1266.25,1
28.36,78.44,0,1498.12,50.01,416.85,240.67,173,416.56,241,172,416.56,240,174,417.42,241,411.45,519,308585.63,712.33,715,710,712,5.03,1,0,0,0,0,0,0,0,0,0,1266.25,1
28.36,78.5,0,1498.75,50.01,415.69,240,180,415.69,240,178,415.69,240,179,415.69,240,428.16,537,321118.56,743.33,746,740,744,5.03,1,0,0,0,0,0,0,0,0,0,1266.25,1
28.4,78.56,0,1497.75,49.93,415.69,240,181,415.69,240,179,415.69,240,181,415.69,240,442.18,540,331633.44,767.67,771,763,769,4.98,1,0,0,0,0,0,0,0,0,0,1266.25,1
28.44,78.78,0,1499.88,50,416.85,240.67,180,416.56,241,178,416.56,240,180,417.42,241,432.24,538,324181.05,748.33,751,745,749,5,1,0,0,0,0,0,0,0,0,0,1266.2,1
28.48,78.83,0,1503.62,50.07,417.42,241,193,417.42,241,188,417.42,241,191,417.42,241,445.56,573,334169.15,770.33,774,765,772,4.97,1,0,0,0,0,0,0,0,0,0,1266.2,1
28.44,79.06,0,1498.62,50.05,416.85,240.67,188,416.56,241,186,416.56,240,187,417.42,241,440.71,560,330536.18,763,766,758,765,5.03,1,0,0,0,0,0,0,0,0,0,1266.2,1
28.44,79.06,0,1502.75,50.07,417.42,241,195,417.42,241,194,417.42,241,196,417.42,241,469.08,585,351811.8,811,813,807,813,4.93,1,0,0,0,0,0,0,0,0,0,1266.2,1
28.44,79.11,0,1501.5,50.02,416.85,240.67,195,416.56,241,193,416.56,240,195,417.42,241,460.16,584,345122.22,796.67,799,792,799,4.92,1,0,0,0,0,0,0,0,0,0,1266.2,1
28.44,79.17,0,1499.88,50.01,416.27,240.33,201,415.69,240,199,416.56,240,201,416.56,241,484.9,600,363668.8,840.67,842,836,844,4.96,1,0,0,0,0,0,0,0,0,0,1266.2,1
28.36,79.33,0,1500.12,50,416.27,240.33,205,415.69,240,203,416.56,240,205,416.56,241,492.98,613,369725.11,854.67,855,850,859,4.97,1,0,0,0,0,0,0,0,0,0,1266.2,1
28.36,79.22,0,1497,49.98,415.69,240,209,415.69,240,208,415.69,240,210,415.69,240,500.35,628,375265.44,868.67,868,865,873,4.96,1,0,0,0,0,0,0,0,0,0,1266.2,1
28.4,79.17,0,1501.62,49.97,416.27,240.33,207,415.69,240,206,416.56,240,210,416.56,241,498.94,623,374193.81,865,862,858,875,4.94,1,0,0,0,0,0,0,0,0,0,1266.15,1
28.36,79.06,0,1499.62,50.01,415.69,240,214,415.69,240,213,415.69,240,218,415.69,240,519.36,645,389521.44,901.67,898,895,912,4.96,1,0,0,0,0,0,0,0,0,0,1266.15,1
28.36,78.94,0,1499.5,50.07,417.42,241,219,417.42,241,218,417.42,241,223,417.42,241,521.52,660,391144.45,901.67,896,893,916,4.96,1,0,0,0,0,0,0,0,0,0,1266.15,1
28.4,78.89,0,1499.25,50.02,417.42,241,212,417.42,241,211,417.42,241,216,417.42,241,509.57,639,382177.8,881,877,874,892,4.96,1,0,0,0,0,0,0,0,0,0,1266.15,1
28.4,78.89,0,1499.5,50.09,415.69,240,205,415.69,240,203,415.69,240,208,415.69,240,490.75,616,368064,852,846,844,866,4.94,1,0,0,0,0,0,0,0,0,0,1266.15,1
28.44,78.89,0,1501.62,50,415.69,240,210,415.69,240,209,415.69,240,213,415.69,240,501.31,632,375982.56,870.33,866,864,881,4.97,1,0,0,0,0,0,0,0,0,0,1266.15,1
28.44,78.78,0,1498.75,50.02,415.69,240,210,415.69,240,210,415.69,240,214,415.69,240,505.92,634,379438.56,878.33,872,870,893,4.96,1,0,0,0,0,0,0,0,0,0,1266.15,1
28.44,78.83,0,1499.62,50.03,416.85,240.67,204,416.56,241,203,416.56,240,207,417.42,241,492.51,614,369381.76,852.67,849,845,864,4.94,1,0,0,0,0,0,0,0,0,0,1266.15,1
28.4,78.78,0,1501,50.02,415.69,240,201,415.69,240,200,415.69,240,205,415.69,240,484.42,607,363312,841,836,832,855,4.94,1,0,0,0,0,0,0,0,0,0,1266.1,1
28.4,78.67,0,1501.5,50.08,416.27,240.33,200,415.69,240,198,416.56,240,202,416.56,241,475.1,600,356314.7,823.67,821,816,834,4.97,1,0,0,0,0,0,0,0,0,0,1266.1,1
28.4,78.83,0,1499.5,50.07,415.69,240,187,415.69,240,185,415.69,240,189,415.69,240,451.58,560,338688,784,782,776,794,4.97,1,0,0,0,0,0,0,0,0,0,1266.1,1
28.36,78.94,0,1501.25,50,416.85,240.67,198,416.56,241,195,416.56,240,199,417.42,241,472.1,592,354072.26,817.33,818,810,824,4.94,1,0,0,0,0,0,0,0,0,0,1266.1,1
28.36,78.89,0,1498.62,50.09,415.69,240,201,415.69,240,199,415.69,240,204,415.69,240,482.88,604,362158.56,838.33,837,830,848,4.97,1,0,0,0,0,0,0,0,0,0,1266.1,1
28.4,78.89,0,1501.5,50,417.42,241,206,417.42,241,204,417.42,241,207,417.42,241,485.08,617,363815.05,838.67,840,832,844,4.97,1,0,0,0,0,0,0,0,0,0,1266.1,1
28.36,78.94,0,1501.5,49.9,417.42,241,209,417.42,241,208,417.42,241,211,417.42,241,495.88,628,371909.75,857.33,857,851,864,4.93,1,0,0,0,0,0,0,0,0,0,1266.1,1
28.36,79.06,0,1497.25,50,415.69,240,199,415.69,240,197,415.69,240,199,415.69,240,475.78,595,356832,826,827,821,830,4.96,1,0,0,0,0,0,0,0,0,0,1266.1,1
28.4,79.06,0,1500.75,49.97,415.69,240,201,415.69,240,199,415.69,240,203,415.69,240,484.99,603,363744,842,843,836,847,4.92,1,0,0,0,0,0,0,0,0,0,1266.05,1
28.4,79.11,0,1500.75,49.9,415.69,240,205,415.69,240,203,415.69,240,206,415.69,240,491.9,614,368928,854,856,848,858,4.92,1,0,0,0,0,0,0,0,0,0,1266.05,1
28.4,79.22,0,1499,50.03,415.69,240,202,415.69,240,201,415.69,240,204,415.69,240,487.3,607,365472,846,848,840,850,4.92,1,0,0,0,0,0,0,0,0,0,1266.05,1
28.44,79.33,0,1500.12,49.96,416.85,240.67,201,416.56,241,199,416.56,240,201,417.42,241,482.49,601,361869.97,835.33,838,829,839,4.98,1,0,0,0,0,0,0,0,0,0,1266.05,1
28.44,79.44,0,1497.75,50.04,416.27,240.33,187,415.69,240,185,416.56,240,189,416.56,241,452.6,561,339443.53,784.67,787,779,788,4.97,1,0,0,0,0,0,0,0,0,0,1266.05,1
28.4,79.56,0,1499.88,49.97,416.27,240.33,191,415.69,240,189,416.56,240,191,416.56,241,457.79,571,343336.88,793.67,796,788,797,4.93,1,0,0,0,0,0,0,0,0,0,1266.05,1
28.36,79.67,0,1497.75,50.06,415.69,240,202,415.69,240,201,415.69,240,205,415.69,240,485.18,608,363886.56,842.33,844,837,846,4.96,1,0,0,0,0,0,0,0,0,0,1266.05,1
28.4,79.72,0,1500.75,50,416.85,240.67,204,416.56,241,203,416.56,240,206,417.42,241,489.04,614,366782.52,846.67,845,841,854,4.92,1,0,0,0,0,0,0,0,0,0,1266.05,1
28.36,79.83,0,1498.62,50.03,416.85,240.67,204,416.56,241,203,416.56,240,207,417.42,241,487.88,613,365916.11,844.67,843,838,853,4.91,1,0,0,0,0,0,0,0,0,0,1266,1
28.36,79.94,0,1499.88,49.94,415.69,240,206,415.69,240,205,415.69,240,209,415.69,240,495.55,620,371662.56,860.33,857,854,870,4.88,1,0,0,0,0,0,0,0,0,0,1266,1
28.4,80,0,1498.38,49.99,415.69,240,205,415.69,240,204,415.69,240,208,415.69,240,490.18,616,367632,851,848,845,860,4.92,1,0,0,0,0,0,0,0,0,0,1266,1
28.4,80.06,0,1500.62,49.92,415.69,240,215,415.69,240,215,415.69,240,219,415.69,240,520.51,649,390385.44,903.67,900,898,913,4.9,1,0,0,0,0,0,0,0,0,0,1266,1
28.36,80,0,1499.62,49.92,415.69,240,218,415.69,240,217,415.69,240,221,415.69,240,528.77,657,396576,918,913,912,929,4.88,1,0,0,0,0,0,0,0,0,0,1266,1
28.4,80,0,1501.5,49.96,415.69,240,227,415.69,240,227,415.69,240,231,415.69,240,541.82,685,406369.44,940.67,935,935,952,4.87,1,0,0,0,0,0,0,0,0,0,1266,1
28.44,79.94,0,1494.88,50.02,415.69,240,223,415.69,240,223,415.69,240,228,415.69,240,547.2,675,410400,950,944,944,962,4.93,1,0,0,0,0,0,0,0,0,0,1266,1
28.44,80,0,1501,50.01,415.69,240,209,415.69,240,209,415.69,240,213,415.69,240,502.85,632,377136,873,867,868,884,4.92,1,0,0,0,0,0,0,0,0,0,1266,1
28.48,79.94,0,1503,49.98,417.42,241,220,417.42,241,220,417.42,241,224,417.42,241,523.45,664,392589,905,898,900,917,4.88,1,0,0,0,0,0,0,0,0,0,1265.95,1
28.44,79.83,0,1497,50.02,415.69,240,222,415.69,240,222,415.69,240,225,415.69,240,540.86,668,405648,939,934,935,948,4.88,1,0,0,0,0,0,0,0,0,0,1265.95,1
28.4,79.94,0,1501.5,49.99,415.69,240,224,415.69,240,223,415.69,240,227,415.69,240,540.48,674,405358.56,938.33,934,933,948,4.93,1,0,0,0,0,0,0,0,0,0,1265.95,1
28.36,79.94,0,1500.38,49.95,416.85,240.67,226,416.56,241,225,416.56,240,229,417.42,241,538.71,681,404038.24,932.67,928,925,945,4.94,1,0,0,0,0,0,0,0,0,0,1265.95,1
28.4,79.78,0,1504.12,50.04,417.42,241,227,417.42,241,225,417.42,241,229,417.42,241,523.64,681,392732.15,905.33,903,899,914,4.9,1,0,0,0,0,0,0,0,0,0,1265.95,1
28.36,79.78,0,1501.25,50.07,417.42,241,216,417.42,241,216,417.42,241,219,417.42,241,512.85,652,384637.45,886.67,882,880,898,4.94,1,0,0,0,0,0,0,0,0,0,1265.95,1
28.36,79.78,0,1497.88,50,415.69,240,222,415.69,240,222,415.69,240,225,415.69,240,537.98,669,403488,934,930,928,944,4.93,1,0,0,0,0,0,0,0,0,0,1265.95,1
28.4,79.67,0,1499.62,49.97,417.42,241,228,417.42,241,228,417.42,241,232,417.42,241,542.73,688,407047.55,938.33,932,932,951,4.92,1,0,0,0,0,0,0,0,0,0,1265.95,1
28.36,79.67,0,1495,49.95,415.69,240,228,415.69,240,228,415.69,240,231,415.69,240,550.08,687,412560,955,950,950,965,4.93,1,0,0,0,0,0,0,0,0,0,1265.9,1
28.36,79.5,0,1499.88,50.03,415.69,240,219,415.69,240,219,415.69,240,222,415.69,240,520.32,660,390238.56,903.33,898,897,915,4.97,1,0,0,0,0,0,0,0,0,0,1265.9,1
28.36,79.44,0,1500.38,49.97,415.69,240,212,415.69,240,211,415.69,240,214,415.69,240,513.02,637,384769.44,890.67,889,886,897,4.97,1,0,0,0,0,0,0,0,0,0,1265.9,1
28.36,79.33,0,1499.88,49.93,415.69,240,222,415.69,240,221,415.69,240,224,415.69,240,530.3,668,397729.44,920.67,917,914,931,4.96,1,0,0,0,0,0,0,0,0,0,1265.9,1
28.36,79.33,0,1499.25,50.02,416.27,240.33,215,415.69,240,213,416.56,240,216,416.56,241,515.47,643,386596.28,893.67,894,888,899,4.96,1,0,0,0,0,0,0,0,0,0,1265.9,1
28.4,79.17,0,1502.12,49.98,416.27,240.33,208,415.69,240,206,416.56,240,210,416.56,241,498.55,624,373903.97,864.33,863,857,873,5.01,1,0,0,0,0,0,0,0,0,0,1265.9,1
28.4,78.94,0,1499.62,49.92,415.69,240,207,415.69,240,205,415.69,240,209,415.69,240,498.05,621,373537.44,864.67,864,857,873,4.96,1,0,0,0,0,0,0,0,0,0,1265.9,1
28.4,78.94,0,1499.88,50.06,416.27,240.33,196,415.69,240,194,416.56,240,199,416.56,241,469.72,590,352274.27,814.33,813,805,825,5,1,0,0,0,0,0,0,0,0,0,1265.9,1
28.44,78.89,0,1499.25,49.84,415.69,240,200,415.69,240,198,415.69,240,202,415.69,240,484.42,600,363312,841,841,834,848,4.98,1,0,0,0,0,0,0,0,0,0,1265.9,1
28.44,78.83,0,1498.62,50.03,415.69,240,188,415.69,240,187,415.69,240,192,415.69,240,465.02,567,348766.56,807.33,806,799,817,5.06,1,0,0,0,0,0,0,0,0,0,1265.85,1
28.4,78.67,0,1502.62,49.95,416.27,240.33,193,415.69,240,192,416.56,240,196,416.56,241,462.98,580,347230.23,802.67,802,795,811,5.01,1,0,0,0,0,0,0,0,0,0,1265.85,1
28.44,78.78,0,1500.62,49.92,415.69,240,188,415.69,240,187,415.69,240,192,415.69,240,454.46,567,340848,789,788,781,798,5.01,1,0,0,0,0,0,0,0,0,0,1265.85,1
28.4,78.78,0,1499.25,50,416.27,240.33,181,415.69,240,179,416.56,240,183,416.56,241,431.84,543,323870.15,748.67,749,741,756,5.06,1,0,0,0,0,0,0,0,0,0,1265.85,1
28.36,78.67,0,1501.88,49.93,417.42,241,187,417.42,241,185,417.42,241,190,417.42,241,442.48,563,331857,765,765,757,773,5.03,1,0,0,0,0,0,0,0,0,0,1265.85,1
28.36,78.67,0,1500.62,49.9,416.27,240.33,187,415.69,240,185,416.56,240,189,416.56,241,445.68,561,334252.41,772.67,773,765,780,5.03,1,0,0,0,0,0,0,0,0,0,1265.85,1
28.36,78.67,0,1501,49.99,415.69,240,180,415.69,240,178,415.69,240,183,415.69,240,442.56,542,331918.56,768.33,769,760,776,5.03,1,0,0,0,0,0,0,0,0,0,1265.85,1
28.4,78.78,0,1498.12,49.98,416.27,240.33,180,415.69,240,178,416.56,240,180,416.56,241,431.07,537,323290.47,747.33,748,741,753,5.05,1,0,0,0,0,0,0,0,0,0,1265.85,1
28.4,78.83,0,1501.62,49.97,415.69,240,171,415.69,240,169,415.69,240,173,415.69,240,413.95,513,310465.44,718.67,720,713,723,5.05,1,0,0,0,0,0,0,0,0,0,1265.8,1
28.4,78.78,0,1501.88,49.88,416.27,240.33,186,415.69,240,184,416.56,240,187,416.56,241,443.37,557,332522.03,768.67,769,763,774,5.03,1,0,0,0,0,0,0,0,0,0,1265.8,1
28.44,78.67,0,1499.88,50.06,415.69,240,185,415.69,240,183,415.69,240,186,415.69,240,452.74,554,339552,786,786,781,791,5.01,1,0,0,0,0,0,0,0,0,0,1265.8,1
28.44,78.67,0,1499,49.96,416.85,240.67,186,416.56,241,185,416.56,240,187,417.42,241,446.68,558,335011.2,773.33,773,768,779,5.01,1,0,0,0,0,0,0,0,0,0,1265.8,1
28.44,78.67,0,1500.12,50.02,415.69,240,187,415.69,240,185,415.69,240,188,415.69,240,448.9,560,336670.56,779.33,779,774,785,5.06,1,0,0,0,0,0,0,0,0,0,1265.8,1
28.36,78.67,0,1499,49.98,416.85,240.67,181,416.56,241,180,416.56,240,182,417.42,241,433.2,543,324904.5,750,750,745,755,5.07,1,0,0,0,0,0,0,0,0,0,1265.8,1
28.36,78.61,0,1495.75,50.04,416.27,240.33,182,415.69,240,180,416.56,240,183,416.56,241,437.6,545,328196.09,758.67,759,753,764,5.06,1,0,0,0,0,0,0,0,0,0,1265.8,1
28.4,78.56,0,1500.75,49.93,416.27,240.33,194,415.69,240,192,416.56,240,195,416.56,241,459.33,581,344487.58,796.33,797,791,801,5.01,1,0,0,0,0,0,0,0,0,0,1265.8,1
28.36,78.61,0,1496.38,49.96,415.69,240,192,415.69,240,191,415.69,240,193,415.69,240,464.06,576,348049.44,805.67,807,800,810,5.03,1,0,0,0,0,0,0,0,0,0,1265.75,1
28.36,78.56,0,1500.62,50.02,415.69,240,188,415.69,240,187,415.69,240,189,415.69,240,447.94,564,335953.44,777.67,779,773,781,5.07,1,0,0,0,0,0,0,0,0,0,1265.75,1
28.36,78.56,0,1496.62,49.9,415.69,240,177,415.69,240,175,415.69,240,177,415.69,240,442.56,528,331918.56,768.33,771,763,771,5.05,1,0,0,0,0,0,0,0,0,0,1265.75,1
28.4,78.78,0,1499.62,49.96,415.69,240,171,415.69,240,169,415.69,240,171,415.69,240,410.69,510,308016,713,715,707,717,5.03,1,0,0,0,0,0,0,0,0,0,1265.75,1
28.4,78.78,0,1498.62,49.95,415.69,240,176,415.69,240,175,415.69,240,177,415.69,240,426.43,528,319822.56,740.33,741,734,746,5.01,1,0,0,0,0,0,0,0,0,0,1265.75,1
28.4,78.78,0,1497.88,50.07,416.27,240.33,175,415.69,240,172,416.56,240,175,416.56,241,413.96,522,310459.74,717.67,718,710,725,5.03,1,0,0,0,0,0,0,0,0,0,1265.75,1
28.44,78.89,0,1500.38,50.03,416.27,240.33,172,415.69,240,169,416.56,240,172,416.56,241,406.26,513,304688.93,704.33,708,696,709,5.09,1,0,0,0,0,0,0,0,0,0,1265.75,1
28.44,79.06,0,1498.38,49.88,416.27,240.33,169,415.69,240,168,416.56,240,170,416.56,241,405.5,507,304113.58,703,702,695,712,5.03,1,0,0,0,0,0,0,0,0,0,1265.75,1
28.4,79.06,0,1499.62,50,416.85,240.67,170,416.56,241,169,416.56,240,171,417.42,241,404.13,510,303101.24,699.67,699,695,705,5.03,1,0,0,0,0,0,0,0,0,0,1265.7,1
28.4,79.06,0,1501,50.06,417.42,241,184,417.42,241,183,417.42,241,185,417.42,241,433.03,552,324773.05,748.67,746,742,758,5.03,1,0,0,0,0,0,0,0,0,0,1265.7,1
28.4,78.94,0,1500.12,49.97,415.69,240,190,415.69,240,189,415.69,240,192,415.69,240,462.14,572,346606.56,802.33,800,797,810,5.03,1,0,0,0,0,0,0,0,0,0,1265.7,1
28.32,78.89,0,1500.12,49.92,415.69,240,200,415.69,240,199,415.69,240,202,415.69,240,472.7,601,354529.44,820.67,816,815,831,5.03,1,0,0,0,0,0,0,0,0,0,1265.7,1
28.36,78.78,0,1499.5,49.97,416.27,240.33,198,415.69,240,196,416.56,240,200,416.56,241,477.02,594,357755.24,827,826,821,834,4.97,1,0,0,0,0,0,0,0,0,0,1265.7,1
28.36,78.67,0,1499.62,49.93,415.69,240,183,415.69,240,182,415.69,240,185,415.69,240,445.82,550,334368,774,772,767,783,5.07,1,0,0,0,0,0,0,0,0,0,1265.7,1
28.4,78.61,0,1497.25,50.04,415.69,240,195,415.69,240,193,415.69,240,196,415.69,240,471.94,584,353950.56,819.33,820,812,826,5.03,1,0,0,0,0,0,0,0,0,0,1265.7,1
28.4,78.5,0,1497.5,49.98,416.27,240.33,187,415.69,240,184,416.56,240,188,416.56,241,448.56,559,336415.38,777.67,778,770,785,5.03,1,0,0,0,0,0,0,0,0,0,1265.7,1
28.44,78.56,0,1500.38,50.07,416.85,240.67,186,416.56,241,185,416.56,240,188,417.42,241,445.14,559,333858.87,770.67,770,766,776,5.03,1,0,0,0,0,0,0,0,0,0,1265.65,1
28.44,78.5,0,1502.62,49.89,416.27,240.33,186,415.69,240,183,416.56,240,188,416.56,241,443.18,557,332374.95,768.33,773,757,775,5.03,1,0,0,0,0,0,0,0,0,0,1265.65,1
28.4,78.5,0,1498.62,50.08,415.69,240,175,415.69,240,174,415.69,240,177,415.69,240,417.98,525,313489.44,725.67,726,720,731,5.09,1,0,0,0,0,0,0,0,0,0,1265.65,1
28.4,78.5,0,1502.12,49.95,415.69,240,179,415.69,240,177,415.69,240,182,415.69,240,429.89,537,322414.56,746.33,746,739,754,5.03,1,0,0,0,0,0,0,0,0,0,1265.65,1
28.36,78.5,0,1499,50.04,415.69,240,177,415.69,240,175,415.69,240,178,415.69,240,424.7,531,318526.56,737.33,738,731,743,5.05,1,0,0,0,0,0,0,0,0,0,1265.65,1
28.36,78.5,0,1501,49.97,415.69,240,181,415.69,240,180,415.69,240,184,415.69,240,435.46,545,326592,756,757,749,762,5.07,1,0,0,0,0,0,0,0,0,0,1265.65,1
28.36,78.56,0,1500.75,49.98,416.27,240.33,184,415.69,240,182,416.56,240,185,416.56,241,440.49,551,330359.06,763.67,766,756,769,5.06,1,0,0,0,0,0,0,0,0,0,1265.65,1
28.36,78.56,0,1497.75,50.02,415.69,240,171,415.69,240,168,415.69,240,172,415.69,240,419.33,511,314496,728,731,721,732,5.06,1,0,0,0,0,0,0,0,0,0,1265.65,1
28.4,78.61,0,1503.62,49.95,417.42,241,185,417.42,241,183,417.42,241,186,417.42,241,435.15,554,326360.75,752.33,755,745,757,5.03,1,0,0,0,0,0,0,0,0,0,1265.6,1
28.44,78.61,0,1498.75,50.1,415.69,240,172,415.69,240,169,415.69,240,173,415.69,240,419.33,514,314496,728,732,720,732,5.07,1,0,0,0,0,0,0,0,0,0,1265.6,1
28.44,78.67,0,1503.25,49.97,416.85,240.67,177,416.56,241,174,416.56,240,177,417.42,241,419.34,528,314507.56,726,730,720,728,5.06,1,0,0,0,0,0,0,0,0,0,1265.6,1
28.4,78.78,0,1501.25,50.04,416.27,240.33,176,415.69,240,174,416.56,240,178,416.56,241,422.22,528,316658.81,732,736,726,734,5.06,1,0,0,0,0,0,0,0,0,0,1265.6,1
28.36,78.83,0,1500.12,49.9,416.27,240.33,176,415.69,240,171,416.56,240,175,416.56,241,420.87,523,315650.86,729.67,739,717,733,5.06,1,0,0,0,0,0,0,0,0,0,1265.6,1
28.4,78.89,0,1499.5,49.99,416.27,240.33,172,415.69,240,169,416.56,240,172,416.56,241,410.88,513,308149.68,712.33,715,705,717,5.07,1,0,0,0,0,0,0,0,0,0,1265.6,1
28.36,78.89,0,1501.5,49.98,416.27,240.33,179,415.69,240,177,416.56,240,180,416.56,241,431.83,536,323870.15,748.67,751,742,753,5.07,1,0,0,0,0,0,0,0,0,0,1265.6,1
28.36,78.83,0,1503.25,49.96,417.42,241,181,417.42,241,179,417.42,241,182,417.42,241,431.29,543,323471.65,745.67,748,739,750,5.05,1,0,0,0,0,0,0,0,0,0,1265.6,1
28.36,78.83,0,1499.5,49.91,416.85,240.67,186,416.56,241,184,416.56,240,187,417.42,241,448.99,556,336744.02,777.33,779,771,782,5.05,1,0,0,0,0,0,0,0,0,0,1265.55,1
28.4,78.83,0,1497.5,50.06,415.69,240,177,415.69,240,174,415.69,240,177,415.69,240,446.4,528,334800,775,776,768,781,5.06,1,0,0,0,0,0,0,0,0,0,1265.55,1
28.4,78.78,0,1499,50.04,416.27,240.33,178,415.69,240,176,416.56,240,179,416.56,241,427.22,532,320409.4,740.67,742,734,746,5.03,1,0,0,0,0,0,0,0,0,0,1265.55,1
28.4,78.78,0,1503,50.09,417.42,241,179,417.42,241,177,417.42,241,180,417.42,241,424.16,536,318118.55,733.33,734,727,739,5.06,1,0,0,0,0,0,0,0,0,0,1265.55,1
28.4,78.83,0,1502.12,50,417.42,241,183,417.42,241,181,417.42,241,184,417.42,241,435.34,548,326508.25,752.67,753,747,758,5.09,1,0,0,0,0,0,0,0,0,0,1265.55,1
28.44,78.67,0,1497.75,50.04,417.42,241,186,417.42,241,184,417.42,241,187,417.42,241,444.6,557,333449.05,768.67,768,763,775,5.03,1,0,0,0,0,0,0,0,0,0,1265.55,1
28.44,78.56,0,1502.12,50.07,417.42,241,194,417.42,241,194,417.42,241,196,417.42,241,460.21,584,345161.65,795.67,793,791,803,5.01,1,0,0,0,0,0,0,0,0,0,1265.55,1
28.4,78.28,0,1498.75,49.96,415.69,240,199,415.69,240,196,415.69,240,200,415.69,240,479.23,595,359424,832,830,827,839,5.03,1,0,0,0,0,0,0,0,0,0,1265.55,1
28.4,78.28,0,1499.5,50.08,416.85,240.67,195,416.56,241,194,416.56,240,197,417.42,241,464.59,586,348440.58,804.33,801,798,814,5.09,1,0,0,0,0,0,0,0,0,0,1265.55,1
28.44,78.17,0,1502.75,50.02,416.85,240.67,187,416.56,241,184,416.56,240,187,417.42,241,443.22,558,332411.96,767.33,769,761,772,5.05,1,0,0,0,0,0,0,0,0,0,1265.5,1
28.32,78.06,0,1496.75,49.98,416.27,240.33,180,415.69,240,177,416.56,240,179,416.56,241,428.76,535,321560.1,743.33,746,735,749,5.03,1,0,0,0,0,0,0,0,0,0,1265.5,1
28.36,78.06,0,1500.12,50.04,416.27,240.33,179,415.69,240,175,416.56,240,177,416.56,241,430.49,530,322857.88,746.33,753,738,748,5.03,1,0,0,0,0,0,0,0,0,0,1265.5,1
28.36,78.17,0,1498.38,49.99,416.27,240.33,163,415.69,240,159,416.56,240,162,416.56,241,387.23,485,290413.33,671.33,677,661,676,5.1,1,0,0,0,0,0,0,0,0,0,1265.5,1
28.36,78.17,0,1503,50.09,417.42,241,174,417.42,241,170,417.42,241,173,417.42,241,397.55,517,298163.75,687.33,694,679,689,5.1,1,0,0,0,0,0,0,0,0,0,1265.5,1
28.4,78.22,0,1502.38,50.01,417.42,241,174,417.42,241,171,417.42,241,174,417.42,241,411.44,520,308574.95,711.33,714,703,717,5.06,1,0,0,0,0,0,0,0,0,0,1265.5,1
28.4,78.22,0,1498.75,50.1,416.27,240.33,177,415.69,240,174,416.56,240,176,416.56,241,422.99,527,317234.16,733.33,737,727,736,5.03,1,0,0,0,0,0,0,0,0,0,1265.5,1
28.4,78.22,0,1499.5,49.95,416.27,240.33,174,415.69,240,171,416.56,240,175,416.56,241,415.69,520,311757.52,720.67,724,711,727,5.1,1,0,0,0,0,0,0,0,0,0,1265.5,1
28.4,78.28,0,1501.62,50.01,416.27,240.33,172,415.69,240,168,416.56,240,171,416.56,241,407.61,510,305701.2,706.67,713,699,708,5.1,1,0,0,0,0,0,0,0,0,0,1265.45,1
28.4,78.33,0,1499,50.04,416.27,240.33,172,415.69,240,169,416.56,240,174,416.56,241,408.38,515,306276.55,708,710,698,716,5.07,1,0,0,0,0,0,0,0,0,0,1265.45,1
28.36,78.33,0,1500.62,49.99,416.85,240.67,181,416.56,241,177,416.56,240,181,417.42,241,428.78,539,321581.81,742.33,746,733,748,5.07,1,0,0,0,0,0,0,0,0,0,1265.45,1
28.36,78.28,0,1500.12,49.92,415.69,240,176,415.69,240,173,415.69,240,178,415.69,240,428.16,526,321118.56,743.33,747,733,750,5.07,1,0,0,0,0,0,0,0,0,0,1265.45,1
28.32,78.28,0,1499.5,50.04,416.27,240.33,179,415.69,240,175,416.56,240,179,416.56,241,424.14,533,318099.35,735.33,740,725,741,5.09,1,0,0,0,0,0,0,0,0,0,1265.45,1
28.36,78.33,0,1497.25,50.03,415.69,240,160,415.69,240,156,415.69,240,161,415.69,240,403.78,476,302832,701,707,691,705,5.03,1,0,0,0,0,0,0,0,0,0,1265.45,1
28.36,78.44,0,1501.5,50.07,417.42,241,175,417.42,241,171,417.42,241,174,417.42,241,407.96,521,305972.15,705.33,712,696,708,5.05,1,0,0,0,0,0,0,0,0,0,1265.45,1
28.4,78.56,0,1501.25,49.96,416.27,240.33,172,415.69,240,168,416.56,240,173,416.56,241,415.68,513,311757.52,720.67,727,711,724,5.07,1,0,0,0,0,0,0,0,0,0,1265.45,1
28.4,78.67,0,1498.75,50,416.27,240.33,170,415.69,240,166,416.56,240,169,416.56,241,401.45,505,301085.42,696,702,688,698,5.1,1,0,0,0,0,0,0,0,0,0,1265.4,1
28.4,78.78,0,1501.25,49.99,416.27,240.33,165,415.69,240,162,416.56,240,166,416.56,241,402.22,493,301660.77,697.33,703,689,700,5.03,1,0,0,0,0,0,0,0,0,0,1265.4,1
28.44,78.89,0,1498.75,50.05,416.27,240.33,170,415.69,240,167,416.56,240,170,416.56,241,403.76,507,302815.8,700,706,692,702,5.03,1,0,0,0,0,0,0,0,0,0,1265.4,1
28.4,79.06,0,1501,50.05,417.42,241,166,417.42,241,163,417.42,241,165,417.42,241,386.37,494,289778.4,668,675,662,667,5.07,1,0,0,0,0,0,0,0,0,0,1265.4,1
28.4,78.94,0,1498.12,50.03,416.85,240.67,184,416.56,241,180,416.56,240,183,417.42,241,436.48,547,327360.78,755.67,761,750,756,5.06,1,0,0,0,0,0,0,0,0,0,1265.4,1
28.4,78.94,0,1498.75,49.96,416.27,240.33,180,415.69,240,177,416.56,240,180,416.56,241,437.79,537,328338.85,759,764,752,761,4.98,1,0,0,0,0,0,0,0,0,0,1265.4,1
28.36,78.94,0,1499.5,49.95,416.85,240.67,180,416.56,241,178,416.56,240,180,417.42,241,427.24,538,320429.48,739.67,744,732,743,5.03,1,0,0,0,0,0,0,0,0,0,1265.4,1
28.32,79.06,0,1498.38,49.98,415.69,240,182,415.69,240,179,415.69,240,182,415.69,240,441.02,543,330769.44,765.67,769,758,770,5.03,1,0,0,0,0,0,0,0,0,0,1265.4,1
28.36,78.94,0,1499.62,49.99,416.27,240.33,183,415.69,240,180,416.56,240,183,416.56,241,433.95,546,325453.44,752.33,757,744,756,5.03,1,0,0,0,0,0,0,0,0,0,1265.35,1
28.4,78.94,0,1501,50,416.27,240.33,190,415.69,240,187,416.56,240,190,416.56,241,462.21,567,346650.55,801.33,805,793,806,5,1,0,0,0,0,0,0,0,0,0,1265.35,1
28.36,78.94,0,1501.62,50.02,416.27,240.33,188,415.69,240,185,416.56,240,188,416.56,241,447.22,560,335403.11,775.33,779,767,780,4.97,1,0,0,0,0,0,0,0,0,0,1265.35,1
28.44,78.89,0,1499.5,50.03,416.27,240.33,187,415.69,240,184,416.56,240,187,416.56,241,448.37,557,336268.29,777.33,781,769,782,5.03,1,0,0,0,0,0,0,0,0,0,1265.35,1
28.44,78.89,0,1502.38,50,416.27,240.33,185,415.69,240,182,416.56,240,185,416.56,241,440.87,553,330644.57,764.33,768,757,768,5.03,1,0,0,0,0,0,0,0,0,0,1265.35,1
28.4,78.94,0,1499.25,50.02,416.85,240.67,185,416.56,241,182,416.56,240,185,417.42,241,436.48,551,327360.78,755.67,759,748,760,5.06,1,0,0,0,0,0,0,0,0,0,1265.35,1
28.44,79.06,0,1501.5,49.91,415.69,240,181,415.69,240,178,415.69,240,181,415.69,240,436.61,540,327456,758,761,749,764,5.07,1,0,0,0,0,0,0,0,0,0,1265.35,1
28.44,78.94,0,1499.25,50.07,416.27,240.33,179,415.69,240,176,416.56,240,179,416.56,241,430.68,534,323004.96,746.67,751,739,750,5.01,1,0,0,0,0,0,0,0,0,0,1265.35,1
28.36,78.94,0,1504.12,50.03,417.42,241,177,417.42,241,174,417.42,241,179,417.42,241,422.23,529,316674,730,730,719,741,4.98,1,0,0,0,0,0,0,0,0,0,1265.3,1
28.4,79.06,0,1499,49.98,415.69,240,171,415.69,240,167,415.69,240,172,415.69,240,412.03,510,309022.56,715.33,718,705,723,5.07,1,0,0,0,0,0,0,0,0,0,1265.3,1
28.36,78.94,0,1502.62,50.01,416.27,240.33,173,415.69,240,170,416.56,240,175,416.56,241,411.65,518,308729.36,713.67,715,702,724,5.05,1,0,0,0,0,0,0,0,0,0,1265.3,1
28.36,78.89,0,1497.5,50.1,416.27,240.33,183,415.69,240,180,416.56,240,184,416.56,241,437.6,546,328196.09,758.67,762,749,765,5.01,1,0,0,0,0,0,0,0,0,0,1265.3,1
28.4,78.94,0,1499,50,416.27,240.33,182,415.69,240,178,416.56,240,183,416.56,241,430.49,543,322857.88,746.33,750,733,756,5.01,1,0,0,0,0,0,0,0,0,0,1265.3,1
28.4,78.94,0,1497.88,49.97,416.27,240.33,180,415.69,240,175,416.56,240,180,416.56,241,430.49,534,322857.88,746.33,752,735,752,5.05,1,0,0,0,0,0,0,0,0,0,1265.3,1
28.44,79.06,0,1500.12,50.05,416.27,240.33,173,415.69,240,169,416.56,240,173,416.56,241,407.8,515,305843.96,707,711,696,714,5.07,1,0,0,0,0,0,0,0,0,0,1265.3,1
28.44,78.94,0,1500.62,49.95,416.27,240.33,182,415.69,240,178,416.56,240,181,416.56,241,423.76,541,317813.83,734.67,740,725,739,5,1,0,0,0,0,0,0,0,0,0,1265.3,1
28.44,78.94,0,1498.12,49.98,415.69,240,185,415.69,240,182,415.69,240,186,415.69,240,444.48,553,333361.44,771.67,773,761,781,5.03,1,0,0,0,0,0,0,0,0,0,1265.25,1
28.4,78.89,0,1500.12,49.94,415.69,240,184,415.69,240,180,415.69,240,184,415.69,240,441.22,548,330912,766,769,757,772,5.06,1,0,0,0,0,0,0,0,0,0,1265.25,1
28.4,78.94,0,1496.75,50,415.69,240,186,415.69,240,183,415.69,240,187,415.69,240,444.48,556,333361.44,771.67,775,762,778,5.05,1,0,0,0,0,0,0,0,0,0,1265.25,1
28.4,78.94,0,1501.62,49.95,416.85,240.67,179,416.56,241,175,416.56,240,177,417.42,241,422.81,530,317106.79,732,740,723,733,5.01,1,0,0,0,0,0,0,0,0,0,1265.25,1
28.32,78.94,0,1498.75,49.92,416.27,240.33,185,415.69,240,182,416.56,240,185,416.56,241,443.18,553,332374.95,768.33,774,759,772,4.98,1,0,0,0,0,0,0,0,0,0,1265.25,1
28.36,78.94,0,1498.62,50.07,416.27,240.33,187,415.69,240,184,416.56,240,186,416.56,241,447.6,558,335692.94,776,783,768,777,5.05,1,0,0,0,0,0,0,0,0,0,1265.25,1
28.36,78.94,0,1500.12,49.93,415.69,240,186,415.69,240,183,415.69,240,186,415.69,240,444.29,555,333214.56,771.33,777,763,774,5.03,1,0,0,0,0,0,0,0,0,0,1265.25,1
28.36,78.94,0,1498.75,49.99,416.27,240.33,173,415.69,240,170,416.56,240,172,416.56,241,415.3,514,311467.68,720,727,712,721,5.03,1,0,0,0,0,0,0,0,0,0,1265.25,1
28.36,78.94,0,1500.75,50.06,416.27,240.33,180,415.69,240,176,416.56,240,179,416.56,241,424.14,535,318099.35,735.33,742,728,736,5.05,1,0,0,0,0,0,0,0,0,0,1265.25,1
28.4,78.94,0,1503.25,49.91,416.27,240.33,187,415.69,240,183,416.56,240,185,416.56,241,443.75,554,332807.54,769.33,777,761,770,5.06,1,0,0,0,0,0,0,0,0,0,1265.2,1
28.36,78.94,0,1497.88,50.06,416.85,240.67,190,416.56,241,186,416.56,240,190,417.42,241,457.85,567,343389.4,792.67,800,784,794,5.06,1,0,0,0,0,0,0,0,0,0,1265.2,1
28.44,78.89,0,1502.38,50.01,416.85,240.67,189,416.56,241,185,416.56,240,188,417.42,241,448.22,561,336167.86,776,783,767,778,4.98,1,0,0,0,0,0,0,0,0,0,1265.2,1
28.44,78.89,0,1500.75,50.13,417.42,241,180,417.42,241,177,417.42,241,181,417.42,241,411.05,538,308288.65,710.67,718,702,712,5.05,1,0,0,0,0,0,0,0,0,0,1265.2,1
28.36,78.89,0,1502.38,49.93,417.42,241,190,417.42,241,188,417.42,241,191,417.42,241,451.73,569,338797.8,781,785,774,784,5.07,1,0,0,0,0,0,0,0,0,0,1265.2,1
28.4,78.89,0,1500.62,49.9,416.27,240.33,187,415.69,240,184,416.56,240,188,416.56,241,455.87,559,341892.02,790.33,793,783,795,5.06,1,0,0,0,0,0,0,0,0,0,1265.2,1
28.4,78.78,0,1500.75,50.06,417.42,241,186,417.42,241,183,417.42,241,188,417.42,241,447.3,557,335470.55,773.33,775,763,782,5.03,1,0,0,0,0,0,0,0,0,0,1265.2,1
28.36,78.61,0,1501.25,49.97,416.27,240.33,181,415.69,240,179,416.56,240,183,416.56,241,438.76,543,329061.28,760.67,762,751,769,5.03,1,0,0,0,0,0,0,0,0,0,1265.2,1
28.36,78.61,0,1502.12,50.01,415.69,240,172,415.69,240,169,415.69,240,174,415.69,240,418.18,516,313632,726,728,716,734,5.03,1,0,0,0,0,0,0,0,0,0,1265.15,1
28.36,78.61,0,1501.62,50.08,417.42,241,181,417.42,241,178,417.42,241,183,417.42,241,427.05,542,320287.55,738.33,740,729,746,5.05,1,0,0,0,0,0,0,0,0,0,1265.15,1
28.36,78.5,0,1501,50.01,416.27,240.33,190,415.69,240,188,416.56,240,192,416.56,241,456.45,570,342324.61,791.33,793,782,799,5.03,1,0,0,0,0,0,0,0,0,0,1265.15,1
28.36,78.44,0,1500.62,49.95,417.42,241,186,417.42,241,183,417.42,241,187,417.42,241,439.97,556,329978.65,760.67,763,751,768,5.07,1,0,0,0,0,0,0,0,0,0,1265.15,1
28.4,78.33,0,1498.62,49.93,415.69,240,175,415.69,240,172,415.69,240,176,415.69,240,435.07,522,326302.56,755.33,758,746,762,5.1,1,0,0,0,0,0,0,0,0,0,1265.15,1
28.4,78.33,0,1499,49.97,416.85,240.67,174,416.56,241,171,416.56,240,174,417.42,241,412.8,519,309599.33,714.67,719,706,719,5.1,1,0,0,0,0,0,0,0,0,0,1265.15,1
28.4,78.28,0,1499.88,50.05,417.42,241,185,417.42,241,182,417.42,241,186,417.42,241,438.04,554,328529.75,757.33,760,748,764,5.06,1,0,0,0,0,0,0,0,0,0,1265.15,1
28.44,78.22,0,1497.75,50.03,416.27,240.33,183,415.69,240,180,416.56,240,182,416.56,241,436.45,545,327330.9,756.67,761,750,759,5.12,1,0,0,0,0,0,0,0,0,0,1265.15,1
28.44,78.17,0,1504.62,50.07,417.42,241,183,417.42,241,180,417.42,241,183,417.42,241,430.52,546,322890.35,744.33,747,736,750,5.09,1,0,0,0,0,0,0,0,0,0,1265.1,1
28.36,78.22,0,1500.62,49.95,416.85,240.67,170,416.56,241,166,416.56,240,168,417.42,241,403.36,504,302520.75,698.33,704,692,699,5.07,1,0,0,0,0,0,0,0,0,0,1265.1,1
28.4,78.22,0,1501.5,50.11,417.42,241,173,417.42,241,170,417.42,241,172,417.42,241,412.4,515,309299.4,713,718,704,717,5.05,1,0,0,0,0,0,0,0,0,0,1265.1,1
28.4,78.06,0,1501,49.98,416.85,240.67,181,416.56,241,177,416.56,240,180,417.42,241,432.05,539,324038.09,748,755,740,749,5.06,1,0,0,0,0,0,0,0,0,0,1265.1,1
28.32,78.06,0,1497.5,50.04,417.42,241,180,417.42,241,176,417.42,241,178,417.42,241,425.9,534,319419.95,736.33,742,726,741,5.07,1,0,0,0,0,0,0,0,0,0,1265.1,1
28.32,78.22,0,1499.5,49.96,416.27,240.33,173,415.69,240,168,416.56,240,171,416.56,241,416.64,512,312475.62,722.33,732,713,722,5.03,1,0,0,0,0,0,0,0,0,0,1265.1,1
28.36,78.22,0,1499,50.03,416.27,240.33,163,415.69,240,158,416.56,240,160,416.56,241,383.96,481,287964.85,665.67,674,655,668,5.12,1,0,0,0,0,0,0,0,0,0,1265.1,1
28.36,78.22,0,1499.62,49.97,416.27,240.33,173,415.69,240,168,416.56,240,171,416.56,241,412.6,512,309447.47,715.33,725,707,714,5.1,1,0,0,0,0,0,0,0,0,0,1265.1,1
28.4,78.17,0,1500.75,50.03,416.85,240.67,174,416.56,241,170,416.56,240,173,417.42,241,408.76,516,306566.89,707.67,715,698,710,5.13,1,0,0,0,0,0,0,0,0,0,1265.05,1
28.44,78.06,0,1498.62,49.96,416.27,240.33,174,415.69,240,170,416.56,240,173,416.56,241,422.22,516,316658.81,732,738,725,733,5.05,1,0,0,0,0,0,0,0,0,0,1265.05,1
28.4,78.17,0,1499.5,50.05,415.69,240,163,415.69,240,159,415.69,240,162,415.69,240,385.34,484,289008,669,673,660,674,5.1,1,0,0,0,0,0,0,0,0,0,1265.05,1
28.36,78.17,0,1499.25,50.03,416.27,240.33,173,415.69,240,169,416.56,240,172,416.56,241,403.57,514,302673.04,699.67,705,692,702,5.1,1,0,0,0,0,0,0,0,0,0,1265.05,1
28.4,78.17,0,1497.5,50.07,416.27,240.33,177,415.69,240,174,416.56,240,178,416.56,241,422.42,529,316801.56,732.33,735,723,739,5.07,1,0,0,0,0,0,0,0,0,0,1265.05,1
28.32,78.17,0,1501.62,49.95,416.27,240.33,182,415.69,240,178,416.56,240,183,416.56,241,429.53,543,322139.77,744.67,749,733,752,5.03,1,0,0,0,0,0,0,0,0,0,1265.05,1
28.32,78.06,0,1499.25,50,416.27,240.33,172,415.69,240,168,416.56,240,174,416.56,241,418.76,514,314063.24,726,731,713,734,5.07,1,0,0,0,0,0,0,0,0,0,1265.05,1
28.32,78.17,0,1499.88,50.01,416.27,240.33,167,415.69,240,162,416.56,240,167,416.56,241,398.57,496,298922.45,691,699,678,696,5.1,1,0,0,0,0,0,0,0,0,0,1265.05,1
28.36,78.17,0,1500.75,50.04,416.27,240.33,163,415.69,240,158,416.56,240,164,416.56,241,392.61,484,294453.76,680.67,688,668,686,5.12,1,0,0,0,0,0,0,0,0,0,1265,1
28.36,78.17,0,1500.38,49.94,416.85,240.67,171,416.56,240,166,417.42,241,171,416.56,241,401.04,508,300787.92,694.33,702,682,699,5.05,1,0,0,0,0,0,0,0,0,0,1265,1
28.4,78.22,0,1499.5,50.11,416.27,240.33,173,415.69,240,169,416.56,240,174,416.56,241,415.3,517,311467.68,720,727,708,725,5.07,1,0,0,0,0,0,0,0,0,0,1265,1
28.44,78.22,0,1497,49.95,416.27,240.33,174,415.69,240,169,416.56,240,173,416.56,241,415.88,516,311900.27,721,729,709,725,5.1,1,0,0,0,0,0,0,0,0,0,1265,1
28.4,78.22,0,1497.5,50.01,416.27,240.33,161,415.69,240,156,416.56,240,161,416.56,241,384.54,479,288397.44,666.67,674,656,670,5.07,1,0,0,0,0,0,0,0,0,0,1265,1
28.36,78.33,0,1498.62,49.97,416.27,240.33,167,415.69,240,163,416.56,240,167,416.56,241,396.84,497,297624.67,688,695,677,692,5.05,1,0,0,0,0,0,0,0,0,0,1265,1
28.4,78.44,0,1496.38,50.06,416.27,240.33,172,415.69,240,169,416.56,240,172,416.56,241,415.49,513,311610.44,720.33,737,705,719,5.03,1,0,0,0,0,0,0,0,0,0,1265,1
28.32,78.5,0,1501.88,49.96,416.85,240.67,175,416.56,241,171,416.56,240,173,417.42,241,409.14,520,306852.81,708.33,716,700,709,5.07,1,0,0,0,0,0,0,0,0,0,1265,1
28.36,78.5,0,1495,49.96,415.69,240,179,415.69,240,175,415.69,240,178,415.69,240,434.3,531,325728,754,762,746,754,5.07,1,0,0,0,0,0,0,0,0,0,1264.95,1
28.36,78.61,0,1497.75,49.91,414.54,239.33,180,413.96,239,176,414.83,239,178,414.83,240,439.8,534,329846.04,765.67,773,759,765,5.03,1,0,0,0,0,0,0,0,0,0,1264.95,1
28.36,78.78,0,1497.25,49.95,416.85,240.67,172,416.56,241,169,416.56,240,170,417.42,241,403.17,511,302377.79,698,706,692,696,5.03,1,0,0,0,0,0,0,0,0,0,1264.95,1
28.36,78.83,0,1502.38,50.02,416.85,240.67,186,416.56,241,182,416.56,240,184,417.42,241,434.94,551,326204.12,753,761,746,752,5.03,1,0,0,0,0,0,0,0,0,0,1264.95,1
28.4,78.89,0,1501.25,49.9,416.85,240.67,184,416.56,241,180,416.56,240,182,417.42,241,433.01,545,324761.54,749.67,758,743,748,5.05,1,0,0,0,0,0,0,0,0,0,1264.95,1
28.4,79.06,0,1497.75,49.98,416.27,240.33,180,415.69,240,176,416.56,240,177,416.56,241,428.37,533,321274.59,742.67,751,736,741,5,1,0,0,0,0,0,0,0,0,0,1264.95,1
28.36,79.22,0,1500.12,49.89,416.27,240.33,181,415.69,240,177,416.56,240,179,416.56,241,430.29,537,322715.12,746,754,740,744,4.98,1,0,0,0,0,0,0,0,0,0,1264.95,1
28.44,79.39,0,1497.25,50.05,416.27,240.33,170,415.69,240,167,416.56,240,167,416.56,241,404.91,504,303680.99,702,710,696,700,5.05,1,0,0,0,0,0,0,0,0,0,1264.95,1
28.36,79.44,0,1503.5,50.06,416.85,240.67,186,416.56,241,183,416.56,240,185,417.42,241,433.97,553,325480.66,751.33,757,746,751,5.03,1,0,0,0,0,0,0,0,0,0,1264.9,1
28.36,79.44,0,1501.5,49.93,416.27,240.33,196,415.69,240,191,416.56,240,195,416.56,241,459.52,582,344634.66,796.67,805,785,800,4.96,1,0,0,0,0,0,0,0,0,0,1264.9,1
28.4,79.44,0,1496.12,50.08,415.69,240,199,415.69,240,197,415.69,240,201,415.69,240,484.61,597,363454.56,841.33,841,834,849,4.96,1,0,0,0,0,0,0,0,0,0,1264.9,1
28.36,79.44,0,1502.62,49.98,417.42,241,202,417.42,241,200,417.42,241,204,417.42,241,481.61,606,361212.25,832.67,831,824,843,5,1,0,0,0,0,0,0,0,0,0,1264.9,1
28.36,79.44,0,1501.25,49.92,416.27,240.33,198,415.69,240,196,416.56,240,201,416.56,241,465.68,596,349246.11,807.33,805,799,818,5.01,1,0,0,0,0,0,0,0,0,0,1264.9,1
28.36,79.39,0,1500.12,49.98,415.69,240,208,415.69,240,207,415.69,240,212,415.69,240,496.32,626,372241.44,861.67,857,852,876,4.96,1,0,0,0,0,0,0,0,0,0,1264.9,1
28.36,79.44,0,1501.62,49.98,415.69,240,204,415.69,240,202,415.69,240,207,415.69,240,490.18,613,367632,851,849,842,862,4.96,1,0,0,0,0,0,0,0,0,0,1264.9,1
28.36,79.44,0,1499,50.07,416.27,240.33,204,416.56,240,202,416.56,241,207,415.69,240,485.46,612,364101.39,841.67,837,831,857,4.98,1,0,0,0,0,0,0,0,0,0,1264.9,1
28.4,79.33,0,1501.88,49.96,415.69,240,202,415.69,240,200,415.69,240,205,415.69,240,485.18,606,363886.56,842.33,840,833,854,5,1,0,0,0,0,0,0,0,0,0,1264.9,1
28.44,79.33,0,1498.75,50.06,416.85,240.67,195,416.56,240,193,417.42,241,198,416.56,241,462.28,586,346707.76,800.33,797,790,814,5.03,1,0,0,0,0,0,0,0,0,0,1264.85,1
28.4,79.33,0,1503.62,49.97,417.42,241,205,417.42,241,203,417.42,241,208,417.42,241,480.07,615,360054,830,829,822,839,5.03,1,0,0,0,0,0,0,0,0,0,1264.85,1
28.44,79.22,0,1499.5,49.87,415.69,240,206,415.69,240,205,415.69,240,210,415.69,240,504,621,378000,875,871,865,889,5.01,1,0,0,0,0,0,0,0,0,0,1264.85,1
28.44,79.17,0,1498.62,50,415.69,240,201,415.69,240,196,415.69,240,201,415.69,240,487.49,598,365614.56,846.33,853,832,854,5.05,1,0,0,0,0,0,0,0,0,0,1264.85,1
28.4,79.11,0,1503.5,49.95,416.27,240.33,193,415.69,240,191,416.56,240,196,416.56,241,461.64,580,346217.96,800.33,800,791,810,5.07,1,0,0,0,0,0,0,0,0,0,1264.85,1
28.4,79.06,0,1501.5,49.95,416.85,240.67,185,416.56,241,182,416.56,240,186,417.42,241,438.4,553,328803.35,759,761,752,764,5.1,1,0,0,0,0,0,0,0,0,0,1264.85,1
28.4,79.06,0,1502.38,50.08,417.42,241,193,417.42,241,190,417.42,241,195,417.42,241,451.34,578,338507.15,780.33,781,772,788,5.03,1,0,0,0,0,0,0,0,0,0,1264.85,1
28.36,78.94,0,1501.25,50.03,416.27,240.33,188,415.69,240,185,416.56,240,189,416.56,241,451.06,562,338288.51,782,784,775,787,5.03,1,0,0,0,0,0,0,0,0,0,1264.85,1
28.36,78.89,0,1499.5,49.93,416.27,240.33,182,415.69,240,180,416.56,240,184,416.56,241,436.26,546,327183.82,756.33,758,749,762,5.09,1,0,0,0,0,0,0,0,0,0,1264.8,1
28.36,78.83,0,1500.12,50.01,415.69,240,175,415.69,240,172,415.69,240,175,415.69,240,424.51,522,318384,737,739,730,742,5.09,1,0,0,0,0,0,0,0,0,0,1264.8,1
28.36,78.83,0,1499.25,49.99,415.69,240,161,415.69,240,159,415.69,240,163,415.69,240,386.5,483,289872,671,674,665,674,5.07,1,0,0,0,0,0,0,0,0,0,1264.8,1
28.36,78.78,0,1502.38,49.97,416.85,240.67,166,416.56,241,164,416.56,240,166,417.42,241,397.01,496,297755.48,687.33,691,682,689,5.12,1,0,0,0,0,0,0,0,0,0,1264.8,1
28.36,78.83,0,1499.5,49.91,415.69,240,160,415.69,240,158,415.69,240,161,415.69,240,396.67,479,297505.44,688.67,693,683,690,5.12,1,0,0,0,0,0,0,0,0,0,1264.8,1
28.4,78.83,0,1499,50.08,416.27,240.33,164,415.69,240,161,416.56,240,163,416.56,241,393.96,489,295461.7,683,687,677,685,5.1,1,0,0,0,0,0,0,0,0,0,1264.8,1
28.36,78.67,0,1500.62,49.93,416.85,240.67,163,416.56,241,160,416.56,240,163,417.42,241,382.57,486,286925.33,662.33,667,656,664,5.1,1,0,0,0,0,0,0,0,0,0,1264.8,1
28.4,78.67,0,1498.62,50.1,417.42,241,153,417.42,241,151,417.42,241,153,417.42,241,361.31,456,270981.85,624.67,629,619,626,4.97,1,0,0,0,0,0,0,0,0,0,1264.8,1
28.4,78.61,0,1501.25,50.06,417.42,241,160,417.42,241,158,417.42,241,160,417.42,241,379.43,478,284572.8,656,660,650,658,5,1,0,0,0,0,0,0,0,0,0,1264.75,1
28.36,78.5,0,1497.25,50.02,416.27,240.33,175,415.69,240,173,416.56,240,175,416.56,241,418.95,523,314206,726.33,730,720,729,5.12,1,0,0,0,0,0,0,0,0,0,1264.75,1
28.4,78.44,0,1497.5,49.99,416.27,240.33,174,415.69,240,172,416.56,240,174,416.56,241,418.76,520,314063.24,726,729,721,728,5.1,1,0,0,0,0,0,0,0,0,0,1264.75,1
