Battery Voltage (V),Coolant Temperature (°C),DG State (),Engine Speed (RPM),Generator Avg Frequency (Hz),Generator Avg L-L Voltage (V),Generator Avg L-N Voltage (V),Generator L1 Apparent Power (kVA),Generator L1-L2 Voltage (V),Generator L1-N Voltage (V),Generator L2 Apparent Power (kVA),Generator L2-L3 Voltage (V),Generator L2-N Voltage (V),Generator L3 Apparent Power (kVA),Generator L3-L1 Voltage (V),Generator L3-N Voltage (V),Generator Total Active Power (kW),Generator Total Apparent Power (kVA),Generator Total Reactive Power (kVAR),Load Avg Current (A),Load L1 Current (A),Load L2 Current (A),Load L3 Current (A),Lube Oil Pressure (Bar),Machine Status (),Mains Avg Frequency (Hz),Mains Avg L-L Voltage (V),Mains Avg L-N Voltage (V),Mains L1-L2 Voltage (V),Mains L1-N Voltage (V),Mains L2-L3 Voltage (V),Mains L2-N Voltage (V),Mains L3-L1 Voltage (V),Mains L3-N Voltage (V),Run Hour (Hr),Maintenance
28.32,80.11,0,1499.88,50.03,415.69,240,221,415.69,240,219,415.69,240,224,415.69,240,534.34,664,400753.44,927.67,927,916,940,4.91,1,0,0,0,0,0,0,0,0,0,1262.9,1
28.36,80.06,0,1497,49.84,415.69,240,218,415.69,240,215,415.69,240,221,415.69,240,525.31,654,393984,912,911,901,924,4.9,1,0,0,0,0,0,0,0,0,0,1262.9,1
28.36,80.11,0,1499,50.03,415.69,240,200,415.69,240,197,415.69,240,203,415.69,240,490.37,600,367774.56,851.33,852,840,862,4.93,1,0,0,0,0,0,0,0,0,0,1262.9,1
28.32,80.11,0,1499.5,49.9,416.27,240.33,208,415.69,240,206,416.56,240,211,416.56,241,504.13,624,378087.16,874,882,858,882,4.94,1,0,0,0,0,0,0,0,0,0,1262.85,1
28.32,80.06,0,1500.62,50.03,416.27,240.33,220,415.69,240,217,416.56,240,222,416.56,241,520.28,659,390199.79,902,903,892,911,4.93,1,0,0,0,0,0,0,0,0,0,1262.85,1
28.36,80,0,1502.62,49.97,416.27,240.33,227,415.69,240,225,416.56,240,230,416.56,241,544.51,683,408368.74,944,945,935,952,4.93,1,0,0,0,0,0,0,0,0,0,1262.85,1
28.4,79.94,0,1499,50.02,416.27,240.33,227,415.69,240,225,416.56,240,229,416.56,241,541.24,681,405915.93,938.33,938,930,947,4.93,1,0,0,0,0,0,0,0,0,0,1262.85,1
28.4,79.83,0,1501.5,49.97,416.27,240.33,225,415.69,240,222,416.56,240,227,416.56,241,536.82,674,402602.26,930.67,931,921,940,4.91,1,0,0,0,0,0,0,0,0,0,1262.85,1
28.4,79.72,0,1500.62,50,417.42,241,214,417.42,241,212,417.42,241,216,417.42,241,508.03,641,381019.55,878.33,877,871,887,5,1,0,0,0,0,0,0,0,0,0,1262.85,1
28.36,79.72,0,1497.88,50.07,416.27,240.33,222,415.69,240,220,416.56,240,224,416.56,241,535.28,665,401447.23,928,927,921,936,4.98,1,0,0,0,0,0,0,0,0,0,1262.85,1
28.36,79.67,0,1501.5,49.94,415.69,240,219,415.69,240,217,415.69,240,220,415.69,240,526.66,657,394990.56,914.33,915,908,920,4.94,1,0,0,0,0,0,0,0,0,0,1262.85,1
28.32,79.67,0,1497.88,49.88,415.69,240,214,415.69,240,212,415.69,240,215,415.69,240,513.79,641,385344,892,893,886,897,4.92,1,0,0,0,0,0,0,0,0,0,1262.8,1
28.36,79.5,0,1501.5,49.96,415.69,240,204,415.69,240,202,415.69,240,205,415.69,240,499.78,611,374833.44,867.67,869,861,873,5.01,1,0,0,0,0,0,0,0,0,0,1262.8,1
28.32,79.5,0,1499.5,49.91,416.85,240.67,194,416.56,241,192,416.56,240,195,417.42,241,464.78,581,348587.87,804.67,805,800,809,5,1,0,0,0,0,0,0,0,0,0,1262.8,1
28.29,79.5,0,1501.25,50.07,416.27,240.33,208,415.69,240,204,416.56,240,208,416.56,241,490.29,620,367704.9,850,855,838,857,4.98,1,0,0,0,0,0,0,0,0,0,1262.8,1
28.32,79.44,0,1498.62,50,416.27,240.33,196,415.69,240,194,416.56,240,197,416.56,241,469.9,587,352421.35,814.67,816,810,818,5.01,1,0,0,0,0,0,0,0,0,0,1262.8,1
28.32,79.39,0,1497.88,50.03,415.69,240,200,415.69,240,198,415.69,240,201,415.69,240,478.27,598,358702.56,830.33,829,822,840,5.03,1,0,0,0,0,0,0,0,0,0,1262.8,1
28.36,79.33,0,1501,49.96,415.69,240,202,415.69,240,200,415.69,240,204,415.69,240,485.76,606,364318.56,843.33,843,836,851,5,1,0,0,0,0,0,0,0,0,0,1262.8,1
28.36,79.22,0,1501.62,49.94,415.69,240,199,415.69,240,197,415.69,240,201,415.69,240,469.06,596,351790.56,814.33,812,806,825,5.01,1,0,0,0,0,0,0,0,0,0,1262.8,1
28.4,79.17,0,1501.25,50.02,416.27,240.33,207,415.69,240,206,416.56,240,209,416.56,241,501.44,622,376066.94,869.33,869,862,877,4.93,1,0,0,0,0,0,0,0,0,0,1262.8,1
28.36,79.06,0,1500.75,50.02,417.42,241,203,417.42,241,202,417.42,241,207,417.42,241,487.98,612,365984.05,843.67,842,835,854,5,1,0,0,0,0,0,0,0,0,0,1262.75,1
28.4,78.94,0,1499,50.01,415.69,240,196,415.69,240,194,415.69,240,199,415.69,240,479.23,590,359424,832,831,823,842,5.03,1,0,0,0,0,0,0,0,0,0,1262.75,1
28.4,78.89,0,1498.75,49.92,415.69,240,184,415.69,240,182,415.69,240,187,415.69,240,459.07,552,344304,797,794,787,810,5,1,0,0,0,0,0,0,0,0,0,1262.75,1
28.36,78.78,0,1499.5,50.03,416.85,240.67,184,416.56,241,182,416.56,240,186,417.42,241,440.52,553,330393.22,762.67,761,756,771,5.03,1,0,0,0,0,0,0,0,0,0,1262.75,1
28.36,78.78,0,1500.38,50.01,415.69,240,181,415.69,240,179,415.69,240,184,415.69,240,434.11,544,325585.44,753.67,751,744,766,5.05,1,0,0,0,0,0,0,0,0,0,1262.75,1
28.32,78.61,0,1498.38,50.07,416.27,240.33,180,415.69,240,175,416.56,240,180,416.56,241,427.22,534,320409.4,740.67,748,727,747,5.09,1,0,0,0,0,0,0,0,0,0,1262.75,1
28.32,78.44,0,1500.38,49.99,417.42,241,172,417.42,241,169,417.42,241,175,417.42,241,405.84,517,304384.45,701.67,703,691,711,5.06,1,0,0,0,0,0,0,0,0,0,1262.75,1
28.32,78.44,0,1496.12,50.02,415.69,240,166,415.69,240,163,415.69,240,167,415.69,240,411.26,497,308448,714,717,704,721,5.01,1,0,0,0,0,0,0,0,0,0,1262.75,1
28.36,78.33,0,1499.62,49.93,415.69,240,167,415.69,240,163,415.69,240,167,415.69,240,394.56,497,295920,685,691,675,689,4.94,1,0,0,0,0,0,0,0,0,0,1262.7,1
28.36,78.22,0,1504.62,49.96,416.85,240.67,168,416.56,241,165,416.56,240,168,417.42,241,397.97,500,298478.93,689,694,681,692,4.94,1,0,0,0,0,0,0,0,0,0,1262.7,1
28.4,78.22,0,1498.12,50,416.27,240.33,166,415.69,240,163,416.56,240,167,416.56,241,395.11,495,296326.89,685,691,676,688,4.92,1,0,0,0,0,0,0,0,0,0,1262.7,1
28.4,78.22,0,1501.62,49.96,416.27,240.33,163,415.69,240,160,416.56,240,162,416.56,241,397.42,485,298057.27,689,695,680,692,4.97,1,0,0,0,0,0,0,0,0,0,1262.7,1
28.36,78.17,0,1497.5,50.09,416.27,240.33,167,415.69,240,164,416.56,240,167,416.56,241,403.76,499,302815.8,700,706,694,700,5.03,1,0,0,0,0,0,0,0,0,0,1262.7,1
28.36,78.17,0,1500.38,50.01,416.27,240.33,158,415.69,240,154,416.56,240,157,416.56,241,377.61,469,283206.31,654.67,662,647,655,4.93,1,0,0,0,0,0,0,0,0,0,1262.7,1
28.36,78.06,0,1499,49.95,416.27,240.33,165,415.69,240,162,416.56,240,165,416.56,241,392.8,491,294596.51,681,687,674,682,4.94,1,0,0,0,0,0,0,0,0,0,1262.7,1
28.4,77.94,0,1495.75,50,416.27,240.33,167,415.69,240,164,416.56,240,167,416.56,241,398.96,497,299212.29,691.67,697,684,694,4.98,1,0,0,0,0,0,0,0,0,0,1262.7,1
28.32,77.94,0,1501.5,49.94,416.27,240.33,167,415.69,240,161,416.56,240,165,416.56,241,391.07,493,293298.73,678,683,671,680,4.96,1,0,0,0,0,0,0,0,0,0,1262.65,1
28.32,77.94,0,1498.75,50.04,416.27,240.33,160,415.69,240,157,416.56,240,160,416.56,241,382.23,477,286667.07,662.67,667,655,666,4.94,1,0,0,0,0,0,0,0,0,0,1262.65,1
28.32,77.94,0,1503.88,49.97,416.27,240.33,149,415.69,240,147,416.56,240,150,416.56,241,359.54,446,269648.82,623.33,628,616,626,4.97,1,0,0,0,0,0,0,0,0,0,1262.65,1
28.32,77.94,0,1500.75,49.97,417.42,241,160,417.42,241,157,417.42,241,160,417.42,241,377.31,477,282980.75,652.33,657,644,656,4.98,1,0,0,0,0,0,0,0,0,0,1262.65,1
28.36,77.94,0,1502.62,49.94,416.27,240.33,161,415.69,240,158,416.56,240,161,416.56,241,383.58,480,287675.01,665,668,658,669,4.96,1,0,0,0,0,0,0,0,0,0,1262.65,1
28.36,77.94,0,1500.75,49.96,416.27,240.33,160,415.69,240,158,416.56,240,160,416.56,241,385.69,478,289262.63,668.67,671,662,673,4.93,1,0,0,0,0,0,0,0,0,0,1262.65,1
28.36,78,0,1499.62,50,416.27,240.33,158,415.69,240,155,416.56,240,158,416.56,241,376.27,471,282194.04,652.33,658,643,656,4.94,1,0,0,0,0,0,0,0,0,0,1262.65,1
28.4,78.06,0,1500.38,50.03,416.27,240.33,149,415.69,240,148,416.56,240,150,416.56,241,358.97,447,269216.22,622.33,623,617,627,5,1,0,0,0,0,0,0,0,0,0,1262.65,1
28.4,78.06,0,1502.38,49.98,417.42,241,153,417.42,241,151,417.42,241,155,417.42,241,363.24,460,272426.4,628,627,621,636,4.98,1,0,0,0,0,0,0,0,0,0,1262.6,1
28.36,78,0,1502.12,50.06,417.42,241,158,417.42,241,157,417.42,241,161,417.42,241,370.75,476,278065.8,641,639,633,651,4.94,1,0,0,0,0,0,0,0,0,0,1262.6,1
28.36,78,0,1501,49.98,415.69,240,159,415.69,240,158,415.69,240,161,415.69,240,382.66,478,286990.56,664.33,664,657,672,4.94,1,0,0,0,0,0,0,0,0,0,1262.6,1
28.36,78,0,1499.25,49.97,415.69,240,165,415.69,240,163,415.69,240,167,415.69,240,390.91,494,293185.44,678.67,676,671,689,4.97,1,0,0,0,0,0,0,0,0,0,1262.6,1
28.32,78,0,1497.75,50.07,415.69,240,157,415.69,240,155,415.69,240,158,415.69,240,369.79,471,277344,642,646,633,647,4.96,1,0,0,0,0,0,0,0,0,0,1262.6,1
28.36,77.94,0,1502.75,50.11,416.85,240.67,155,416.56,240,153,417.42,241,155,416.56,241,362.92,463,272196.33,628.33,629,620,636,4.98,1,0,0,0,0,0,0,0,0,0,1262.6,1
28.36,77.94,0,1500.38,49.89,416.27,240.33,157,415.69,240,154,416.56,240,157,416.56,241,381.46,468,286087.39,661.33,664,654,666,4.94,1,0,0,0,0,0,0,0,0,0,1262.6,1
28.32,77.94,0,1501.5,50.08,416.27,240.33,156,415.69,240,153,416.56,240,156,416.56,241,371.08,465,278300.7,643.33,645,634,651,5.01,1,0,0,0,0,0,0,0,0,0,1262.6,1
28.32,77.94,0,1501.25,50.06,417.42,241,162,417.42,241,159,417.42,241,163,417.42,241,384.83,484,288620.15,665.33,669,657,670,4.98,1,0,0,0,0,0,0,0,0,0,1262.55,1
28.36,77.89,0,1497.75,50.08,416.27,240.33,153,415.69,240,149,416.56,240,153,416.56,241,361.27,454,270946.6,626.33,632,614,633,5,1,0,0,0,0,0,0,0,0,0,1262.55,1
28.32,77.89,0,1497.88,50.06,416.85,240.67,157,416.56,241,156,416.56,240,158,417.42,241,372.75,471,279560.83,645.33,646,640,650,4.98,1,0,0,0,0,0,0,0,0,0,1262.55,1
28.32,77.89,0,1499.62,50.04,415.69,240,154,415.69,240,152,415.69,240,155,415.69,240,363.65,461,272734.56,631.33,631,625,638,5,1,0,0,0,0,0,0,0,0,0,1262.55,1
28.36,77.89,0,1500.75,49.95,416.27,240.33,158,415.69,240,156,416.56,240,158,416.56,241,371.08,472,278300.7,643.33,646,638,646,5,1,0,0,0,0,0,0,0,0,0,1262.55,1
28.4,77.78,0,1498.75,50.02,415.69,240,155,415.69,240,153,415.69,240,156,415.69,240,369.79,463,277344,642,644,634,648,5,1,0,0,0,0,0,0,0,0,0,1262.55,1
28.4,77.89,0,1499.62,49.96,415.69,240,150,415.69,240,148,415.69,240,150,415.69,240,381.31,448,285984,662,665,656,665,4.98,1,0,0,0,0,0,0,0,0,0,1262.55,1
28.4,77.89,0,1502.62,49.9,417.42,241,154,417.42,241,152,417.42,241,155,417.42,241,363.62,460,272717.05,628.67,630,622,634,5.13,1,0,0,0,0,0,0,0,0,0,1262.55,1
28.36,77.89,0,1501.88,49.98,416.27,240.33,161,415.69,240,159,416.56,240,161,416.56,241,388.19,480,291135.76,673,677,666,676,5.1,1,0,0,0,0,0,0,0,0,0,1262.5,1
28.32,77.94,0,1497.75,50.05,415.69,240,158,415.69,240,155,415.69,240,159,415.69,240,389.76,472,292321.44,676.67,681,669,680,5.15,1,0,0,0,0,0,0,0,0,0,1262.5,1
28.32,77.94,0,1501.88,50,416.85,240.67,158,416.56,241,156,416.56,240,158,417.42,241,379.1,472,284326.09,656.33,661,649,659,5.15,1,0,0,0,0,0,0,0,0,0,1262.5,1
28.32,77.94,0,1499,49.98,415.69,240,155,415.69,240,153,415.69,240,156,415.69,240,373.44,464,280078.56,648.33,650,642,653,5.1,1,0,0,0,0,0,0,0,0,0,1262.5,1
28.32,77.94,0,1501.62,49.96,416.85,240.67,158,416.56,241,156,416.56,240,158,417.42,241,376.41,472,282307.35,651.67,654,646,655,5.1,1,0,0,0,0,0,0,0,0,0,1262.5,1
28.36,77.94,0,1501,50,415.69,240,170,415.69,240,169,415.69,240,172,415.69,240,414.72,511,311040,720,720,714,726,5.09,1,0,0,0,0,0,0,0,0,0,1262.5,1
28.36,77.94,0,1500.75,49.99,416.27,240.33,163,415.69,240,161,416.56,240,164,416.56,241,386.08,487,289548.14,669.33,671,663,674,5.18,1,0,0,0,0,0,0,0,0,0,1262.5,1
28.4,77.89,0,1500.12,49.97,415.69,240,164,415.69,240,163,415.69,240,168,415.69,240,398.78,494,299086.56,692.33,692,684,701,5.07,1,0,0,0,0,0,0,0,0,0,1262.5,1
28.36,77.94,0,1499,50.05,415.69,240,154,415.69,240,152,415.69,240,156,415.69,240,373.63,463,280225.44,648.67,649,641,656,5.1,1,0,0,0,0,0,0,0,0,0,1262.5,1
28.32,78,0,1498.62,49.95,415.69,240,154,415.69,240,152,415.69,240,156,415.69,240,370.18,463,277633.44,642.67,644,634,650,5.1,1,0,0,0,0,0,0,0,0,0,1262.45,1
28.36,78,0,1499,49.94,415.69,240,159,415.69,240,157,415.69,240,161,415.69,240,390.34,477,292753.44,677.67,679,670,684,5.13,1,0,0,0,0,0,0,0,0,0,1262.45,1
28.29,78.06,0,1500.62,50.01,416.27,240.33,161,415.69,240,158,416.56,240,162,416.56,241,383.96,481,287964.85,665.67,668,656,673,5.07,1,0,0,0,0,0,0,0,0,0,1262.45,1
28.32,78.17,0,1501,50.07,416.85,240.67,159,416.56,240,156,417.42,241,160,416.56,241,374.86,475,281150.69,649,651,640,656,5.12,1,0,0,0,0,0,0,0,0,0,1262.45,1
28.36,78.17,0,1503,49.96,417.42,241,157,417.42,241,154,417.42,241,158,417.42,241,369.79,469,277341.35,639.33,642,631,645,5.12,1,0,0,0,0,0,0,0,0,0,1262.45,1
28.4,78.28,0,1498.75,50.07,416.27,240.33,165,415.69,240,163,416.56,240,166,416.56,241,392.04,493,294021.16,679.67,682,672,685,5.1,1,0,0,0,0,0,0,0,0,0,1262.45,1
28.36,78.28,0,1501.25,49.97,416.27,240.33,176,415.69,240,174,416.56,240,177,416.56,241,416.45,527,312332.87,722,724,714,728,5.05,1,0,0,0,0,0,0,0,0,0,1262.45,1
28.4,78.22,0,1501.5,50.01,416.27,240.33,177,415.69,240,174,416.56,240,177,416.56,241,421.84,529,316368.97,731.33,734,723,737,5.03,1,0,0,0,0,0,0,0,0,0,1262.45,1
28.32,78.28,0,1499,50.05,416.27,240.33,179,415.69,240,177,416.56,240,179,416.56,241,425.49,534,319111.62,737.67,741,732,740,5.1,1,0,0,0,0,0,0,0,0,0,1262.4,1
28.29,78.33,0,1497.88,49.96,416.27,240.33,168,415.69,240,165,416.56,240,167,416.56,241,403.76,501,302815.8,700,704,694,702,5.09,1,0,0,0,0,0,0,0,0,0,1262.4,1
28.32,78.33,0,1501.62,50.02,416.27,240.33,176,415.69,240,174,416.56,240,176,416.56,241,418.37,527,313773.41,725.33,729,720,727,5.05,1,0,0,0,0,0,0,0,0,0,1262.4,1
28.32,78.33,0,1497.75,50.1,415.69,240,179,415.69,240,178,415.69,240,180,415.69,240,433.73,537,325296,753,753,748,758,5.03,1,0,0,0,0,0,0,0,0,0,1262.4,1
28.32,78.33,0,1500.62,50.04,416.85,240.67,178,416.56,241,177,416.56,240,179,417.42,241,424.92,533,318696.66,735.67,737,731,739,5.09,1,0,0,0,0,0,0,0,0,0,1262.4,1
28.36,78.44,0,1497.5,50,415.69,240,178,415.69,240,177,415.69,240,179,415.69,240,428.35,534,321265.44,743.67,743,737,751,5.1,1,0,0,0,0,0,0,0,0,0,1262.4,1
28.36,78.44,0,1501,49.95,416.27,240.33,170,415.69,240,168,416.56,240,170,416.56,241,405.68,508,304256.34,703.33,705,699,706,5.03,1,0,0,0,0,0,0,0,0,0,1262.4,1
28.36,78.5,0,1503.25,50.06,417.42,241,175,417.42,241,173,417.42,241,175,417.42,241,407.77,523,305829,705,704,699,712,4.98,1,0,0,0,0,0,0,0,0,0,1262.4,1
28.4,78.61,0,1497.75,50.09,415.69,240,173,415.69,240,172,415.69,240,174,415.69,240,416.64,520,312478.56,723.33,724,719,727,5.06,1,0,0,0,0,0,0,0,0,0,1262.35,1
28.29,78.67,0,1500.12,49.98,416.85,240.67,175,416.56,241,174,416.56,240,176,417.42,241,415.49,525,311618.07,719.33,718,713,727,5.07,1,0,0,0,0,0,0,0,0,0,1262.35,1
28.32,78.78,0,1502.75,50.03,417.42,241,186,417.42,241,185,417.42,241,187,417.42,241,434.76,557,326074.45,751.67,752,748,755,5,1,0,0,0,0,0,0,0,0,0,1262.35,1
28.32,78.89,0,1500.12,49.99,415.69,240,180,415.69,240,179,415.69,240,182,415.69,240,426.43,540,319822.56,740.33,739,733,749,5.03,1,0,0,0,0,0,0,0,0,0,1262.35,1
28.36,79.06,0,1498.38,49.94,415.69,240,175,415.69,240,173,415.69,240,176,415.69,240,432.77,524,324574.56,751.33,751,746,757,5,1,0,0,0,0,0,0,0,0,0,1262.35,1
28.36,79.11,0,1498.12,49.93,415.69,240,177,415.69,240,176,415.69,240,180,415.69,240,431.04,534,323278.56,748.33,746,741,758,5.03,1,0,0,0,0,0,0,0,0,0,1262.35,1
28.4,79.17,0,1502.12,50.05,416.85,240.67,179,416.56,241,178,416.56,240,182,417.42,241,431.09,540,323314.63,746.33,744,740,755,5.01,1,0,0,0,0,0,0,0,0,0,1262.35,1
28.4,79.22,0,1498.62,50.12,416.85,240.67,186,416.56,240,184,417.42,241,190,416.56,241,441.29,559,330969.38,764,760,755,777,5.03,1,0,0,0,0,0,0,0,0,0,1262.35,1
28.4,79.33,0,1502.12,50.11,417.42,241,184,417.42,241,183,417.42,241,187,417.42,241,428.79,553,321588.95,741.33,740,734,750,5.03,1,0,0,0,0,0,0,0,0,0,1262.3,1
28.32,79.39,0,1499.25,50.03,415.69,240,187,415.69,240,186,415.69,240,191,415.69,240,454.08,563,340558.56,788.33,785,780,800,5.01,1,0,0,0,0,0,0,0,0,0,1262.3,1
28.36,79.44,0,1498.38,50.02,415.69,240,189,415.69,240,188,415.69,240,192,415.69,240,457.15,569,342865.44,793.67,791,786,804,5.01,1,0,0,0,0,0,0,0,0,0,1262.3,1
28.32,79.44,0,1497.5,49.97,415.69,240,192,415.69,240,191,415.69,240,196,415.69,240,466.56,579,349920,810,807,803,820,5,1,0,0,0,0,0,0,0,0,0,1262.3,1
28.32,79.5,0,1496.62,49.95,415.69,240,197,415.69,240,196,415.69,240,200,415.69,240,473.28,592,354961.44,821.67,820,814,831,4.97,1,0,0,0,0,0,0,0,0,0,1262.3,1
28.36,79.67,0,1498.62,49.95,415.69,240,190,415.69,240,189,415.69,240,195,415.69,240,458.3,574,343729.44,795.67,793,789,805,4.97,1,0,0,0,0,0,0,0,0,0,1262.3,1
28.36,79.56,0,1497.88,50.04,415.69,240,191,415.69,240,189,415.69,240,193,415.69,240,463.68,573,347760,805,804,796,815,5.03,1,0,0,0,0,0,0,0,0,0,1262.3,1
28.32,79.56,0,1500.38,50.03,416.27,240.33,194,415.69,240,193,416.56,240,198,416.56,241,468.75,585,351556.17,812.67,814,805,819,5,1,0,0,0,0,0,0,0,0,0,1262.3,1
28.36,79.56,0,1498.12,50.05,415.69,240,194,415.69,240,192,415.69,240,195,415.69,240,465.41,582,349056,808,810,800,814,4.93,1,0,0,0,0,0,0,0,0,0,1262.25,1
28.4,79.67,0,1500.62,49.98,416.85,240.67,197,416.56,241,196,416.56,240,200,417.42,241,475.37,593,356528.54,823,824,816,829,4.97,1,0,0,0,0,0,0,0,0,0,1262.25,1
28.4,79.67,0,1498.75,49.96,416.27,240.33,192,415.69,240,191,416.56,240,194,416.56,241,455.29,577,341459.42,789.33,790,783,795,4.93,1,0,0,0,0,0,0,0,0,0,1262.25,1
28.4,79.56,0,1498.38,49.96,415.69,240,196,415.69,240,194,415.69,240,198,415.69,240,473.28,588,354961.44,821.67,822,815,828,5,1,0,0,0,0,0,0,0,0,0,1262.25,1
28.36,79.67,0,1499.25,49.97,415.69,240,205,415.69,240,204,415.69,240,207,415.69,240,491.71,617,368785.44,853.67,853,848,860,5,1,0,0,0,0,0,0,0,0,0,1262.25,1
28.32,79.56,0,1499,49.95,415.69,240,206,415.69,240,205,415.69,240,208,415.69,240,500.16,620,375118.56,868.33,867,864,874,4.9,1,0,0,0,0,0,0,0,0,0,1262.25,1
28.32,79.5,0,1498.12,50.01,415.69,240,207,415.69,240,206,415.69,240,209,415.69,240,496.32,622,372241.44,861.67,861,856,868,4.97,1,0,0,0,0,0,0,0,0,0,1262.25,1
28.32,79.5,0,1499.25,49.93,415.69,240,194,415.69,240,192,415.69,240,195,415.69,240,465.98,580,349488,809,809,805,813,5,1,0,0,0,0,0,0,0,0,0,1262.25,1
28.32,79.5,0,1498.38,49.97,415.69,240,196,415.69,240,195,415.69,240,198,415.69,240,469.63,589,352222.56,815.33,815,811,820,4.93,1,0,0,0,0,0,0,0,0,0,1262.2,1
28.36,79.5,0,1498.62,50,415.69,240,197,415.69,240,196,415.69,240,199,415.69,240,471.36,592,353518.56,818.33,818,813,824,4.97,1,0,0,0,0,0,0,0,0,0,1262.2,1
28.36,79.5,0,1500.12,49.93,415.69,240,195,415.69,240,194,415.69,240,197,415.69,240,462.72,587,347038.56,803.33,803,798,809,5.01,1,0,0,0,0,0,0,0,0,0,1262.2,1
28.32,79.44,0,1498.75,49.97,415.69,240,197,415.69,240,196,415.69,240,199,415.69,240,467.14,591,350352,811,810,804,819,5.03,1,0,0,0,0,0,0,0,0,0,1262.2,1
28.4,79.44,0,1496.75,49.94,415.69,240,186,415.69,240,184,415.69,240,188,415.69,240,455.23,558,341422.56,790.33,787,784,800,5.01,1,0,0,0,0,0,0,0,0,0,1262.2,1
28.4,79.5,0,1500.62,49.95,415.69,240,189,415.69,240,188,415.69,240,193,415.69,240,459.65,570,344736,798,801,788,805,4.97,1,0,0,0,0,0,0,0,0,0,1262.2,1
28.36,79.5,0,1499,50.07,415.69,240,202,415.69,240,200,415.69,240,205,415.69,240,482.69,607,362016,838,834,828,852,4.96,1,0,0,0,0,0,0,0,0,0,1262.2,1
28.4,79.44,0,1503.62,49.92,415.69,240,199,415.69,240,197,415.69,240,202,415.69,240,475.97,597,356974.56,826.33,824,816,839,5.01,1,0,0,0,0,0,0,0,0,0,1262.2,1
28.4,79.39,0,1501.25,49.92,415.69,240,200,415.69,240,198,415.69,240,203,415.69,240,480,601,359998.56,833.33,830,822,848,5.01,1,0,0,0,0,0,0,0,0,0,1262.15,1
28.32,79.33,0,1504.38,50.01,417.42,241,206,417.42,241,204,417.42,241,209,417.42,241,487.78,619,365836.55,843.33,841,834,855,4.96,1,0,0,0,0,0,0,0,0,0,1262.15,1
28.36,79.33,0,1500.12,49.94,415.69,240,190,415.69,240,187,415.69,240,193,415.69,240,457.34,570,343008,794,791,782,809,5.03,1,0,0,0,0,0,0,0,0,0,1262.15,1
28.32,79.11,0,1499.25,50.02,417.42,241,201,417.42,241,198,417.42,241,203,417.42,241,476.22,601,357160.55,823.33,825,813,832,5.06,1,0,0,0,0,0,0,0,0,0,1262.15,1
28.32,78.89,0,1503.62,50.01,417.42,241,208,417.42,241,205,417.42,241,210,417.42,241,484.89,623,363667.55,838.33,837,827,851,5.03,1,0,0,0,0,0,0,0,0,0,1262.15,1
28.32,78.83,0,1503.62,49.98,417.42,241,214,417.42,241,212,417.42,241,216,417.42,241,508.22,641,381167.05,878.67,879,870,887,4.97,1,0,0,0,0,0,0,0,0,0,1262.15,1
28.32,78.56,0,1500.75,50.06,415.69,240,202,415.69,240,200,415.69,240,205,415.69,240,480.58,607,360430.56,834.33,834,824,845,5.03,1,0,0,0,0,0,0,0,0,0,1262.15,1
28.32,78.33,0,1503,49.96,416.27,240.33,192,415.69,240,191,416.56,240,194,416.56,241,464.71,577,348528.01,805.67,805,799,813,5.07,1,0,0,0,0,0,0,0,0,0,1262.15,1
28.36,78.28,0,1503,49.94,414.54,239.33,186,413.96,239,181,414.83,239,185,414.83,240,456.46,552,342339.07,794.67,801,782,801,5.06,1,0,0,0,0,0,0,0,0,0,1262.15,1
28.36,78.28,0,1500.38,50,416.85,240.67,173,416.56,241,170,416.56,240,173,417.42,241,413.18,516,309885.25,715.33,719,709,718,5.1,1,0,0,0,0,0,0,0,0,0,1262.1,1
28.36,78.17,0,1503.5,49.95,416.27,240.33,169,415.69,240,165,416.56,240,169,416.56,241,402.99,503,302240.45,698.67,704,689,703,5.07,1,0,0,0,0,0,0,0,0,0,1262.1,1
28.4,78.28,0,1497.5,49.95,414.54,239.33,154,413.96,239,150,414.83,239,152,414.83,240,388.68,456,291505.38,676.67,686,668,676,4.92,1,0,0,0,0,0,0,0,0,0,1262.1,1
28.4,78.22,0,1497.88,50.09,416.27,240.33,162,415.69,240,157,416.56,240,160,416.56,241,383.38,479,287532.25,664.67,674,655,665,4.92,1,0,0,0,0,0,0,0,0,0,1262.1,1
28.36,78.17,0,1500.12,50.05,416.85,240.67,165,416.56,241,161,416.56,240,162,417.42,241,388.35,488,291257.39,672.33,683,664,670,4.91,1,0,0,0,0,0,0,0,0,0,1262.1,1
28.36,78.22,0,1499.25,49.95,416.27,240.33,167,415.69,240,163,416.56,240,166,416.56,241,399.53,496,299644.89,692.67,702,684,692,4.96,1,0,0,0,0,0,0,0,0,0,1262.1,1
28.32,78.28,0,1498.12,50.03,416.27,240.33,161,415.69,240,157,416.56,240,159,416.56,241,378.76,477,284071.5,656.67,667,649,654,4.97,1,0,0,0,0,0,0,0,0,0,1262.1,1
28.32,78.22,0,1499.88,49.94,416.27,240.33,167,415.69,240,163,416.56,240,166,416.56,241,404.34,497,303248.39,701,710,693,700,5.13,1,0,0,0,0,0,0,0,0,0,1262.1,1
28.32,78.17,0,1499.25,50.05,416.27,240.33,175,415.69,240,170,416.56,240,172,416.56,241,421.26,517,315936.38,730.33,740,721,730,5.09,1,0,0,0,0,0,0,0,0,0,1262.05,1
28.32,78.06,0,1499.88,49.96,416.27,240.33,174,415.69,240,170,416.56,240,173,416.56,241,424.91,516,318679.02,736.67,745,729,736,5.06,1,0,0,0,0,0,0,0,0,0,1262.05,1
28.36,78,0,1497.5,50.04,416.27,240.33,174,415.69,240,166,416.56,240,169,416.56,241,411.06,508,308296.77,712.67,731,699,708,5.03,1,0,0,0,0,0,0,0,0,0,1262.05,1
28.32,78,0,1500.62,49.98,416.27,240.33,157,415.69,240,153,416.56,240,156,416.56,241,375.11,466,281328.86,650.33,659,642,650,4.93,1,0,0,0,0,0,0,0,0,0,1262.05,1
28.36,78,0,1498.12,49.99,416.27,240.33,159,415.69,240,155,416.56,240,156,416.56,241,382.61,470,286952.58,663.33,673,656,661,4.94,1,0,0,0,0,0,0,0,0,0,1262.05,1
28.36,78,0,1500.12,50.02,416.27,240.33,165,415.69,240,161,416.56,240,163,416.56,241,393.38,490,295029.11,682,690,674,682,4.94,1,0,0,0,0,0,0,0,0,0,1262.05,1
28.36,77.94,0,1500.12,49.95,416.27,240.33,161,415.69,240,157,416.56,240,159,416.56,241,379.15,476,284357.01,657.33,666,649,657,4.92,1,0,0,0,0,0,0,0,0,0,1262.05,1
28.36,77.94,0,1499.62,50.03,416.27,240.33,159,415.69,240,155,416.56,240,157,416.56,241,370.88,471,278157.94,643,652,634,643,4.93,1,0,0,0,0,0,0,0,0,0,1262.05,1
28.32,78,0,1503,49.96,416.27,240.33,154,415.69,240,149,416.56,240,152,416.56,241,363.38,455,272534.22,630,640,620,630,4.94,1,0,0,0,0,0,0,0,0,0,1262,1
28.36,77.94,0,1504.62,49.98,417.42,241,167,417.42,241,163,417.42,241,165,417.42,241,407.96,495,305972.15,705.33,713,698,705,5.06,1,0,0,0,0,0,0,0,0,0,1262,1
28.36,77.94,0,1500.62,49.94,415.69,240,162,415.69,240,158,415.69,240,160,415.69,240,388.61,480,291457.44,674.67,684,665,675,4.92,1,0,0,0,0,0,0,0,0,0,1262,1
28.29,77.94,0,1497.5,50.02,416.27,240.33,158,415.69,240,154,416.56,240,156,416.56,241,373.57,468,280178.16,647.67,655,640,648,4.93,1,0,0,0,0,0,0,0,0,0,1262,1
28.29,78.06,0,1498.62,50.03,416.27,240.33,152,415.69,240,148,416.56,240,150,416.56,241,361.08,451,270803.84,626,634,618,626,4.96,1,0,0,0,0,0,0,0,0,0,1262,1
28.32,78.06,0,1501.25,49.92,416.27,240.33,163,415.69,240,155,416.56,240,158,416.56,241,375.11,475,281328.86,650.33,658,643,650,4.94,1,0,0,0,0,0,0,0,0,0,1262,1
28.32,78.06,0,1497.88,50.02,416.27,240.33,167,415.69,240,163,416.56,240,166,416.56,241,407.22,496,305411.36,706,712,696,710,5.05,1,0,0,0,0,0,0,0,0,0,1262,1
28.32,78.06,0,1502.12,50.02,416.27,240.33,162,415.69,240,158,416.56,240,160,416.56,241,384.15,480,288107.6,666,674,657,667,4.9,1,0,0,0,0,0,0,0,0,0,1262,1
28.36,78,0,1500.75,49.94,416.27,240.33,162,415.69,240,158,416.56,240,161,416.56,241,383.58,481,287675.01,665,670,655,670,4.92,1,0,0,0,0,0,0,0,0,0,1261.95,1
28.36,78.06,0,1498.62,50.02,416.27,240.33,155,415.69,240,151,416.56,240,153,416.56,241,364.15,458,273109.57,631.33,640,623,631,4.93,1,0,0,0,0,0,0,0,0,0,1261.95,1
28.4,78.17,0,1500.62,49.97,416.27,240.33,166,415.69,240,162,416.56,240,164,416.56,241,390.69,491,293008.89,677.33,684,667,681,4.85,1,0,0,0,0,0,0,0,0,0,1261.95,1
28.4,78.28,0,1499.25,49.99,416.27,240.33,162,415.69,240,158,416.56,240,160,416.56,241,383.96,480,287964.85,665.67,675,657,665,4.94,1,0,0,0,0,0,0,0,0,0,1261.95,1
28.32,78.22,0,1501.5,49.95,416.27,240.33,166,415.69,240,162,416.56,240,164,416.56,241,389.73,492,292290.79,675.67,683,665,679,4.9,1,0,0,0,0,0,0,0,0,0,1261.95,1
28.32,78.28,0,1496.62,49.96,416.27,240.33,155,415.69,240,150,416.56,240,152,416.56,241,381.26,457,285944.63,661,672,651,660,4.88,1,0,0,0,0,0,0,0,0,0,1261.95,1
28.32,78.44,0,1498.75,49.98,415.69,240,155,415.69,240,149,415.69,240,152,415.69,240,366.91,456,275184,637,648,625,638,4.94,1,0,0,0,0,0,0,0,0,0,1261.95,1
28.32,78.5,0,1500.12,50.01,416.27,240.33,165,415.69,240,161,416.56,240,162,416.56,241,384.34,487,288250.36,666.33,676,659,664,4.9,1,0,0,0,0,0,0,0,0,0,1261.95,1
28.32,78.56,0,1498.75,50.04,416.27,240.33,160,415.69,240,155,416.56,240,158,416.56,241,378.38,473,283781.66,656,663,646,659,4.88,1,0,0,0,0,0,0,0,0,0,1261.9,1
28.29,78.83,0,1497.75,49.96,416.27,240.33,166,415.69,240,163,416.56,240,165,416.56,241,393.57,494,295171.86,682.33,691,675,681,4.85,1,0,0,0,0,0,0,0,0,0,1261.9,1
28.32,79.06,0,1500.12,50.13,416.27,240.33,151,415.69,240,147,416.56,240,150,416.56,241,353.39,448,265037.37,612.67,619,604,615,5.06,1,0,0,0,0,0,0,0,0,0,1261.9,1
28.36,79.22,0,1501.5,50.05,416.85,240.67,165,416.56,241,161,416.56,240,163,417.42,241,382.38,489,286782.37,662,670,654,662,5.09,1,0,0,0,0,0,0,0,0,0,1261.9,1
28.36,79.33,0,1497.5,50.03,416.27,240.33,181,415.69,240,178,416.56,240,182,416.56,241,427.03,541,320262.32,740.33,745,731,745,4.97,1,0,0,0,0,0,0,0,0,0,1261.9,1
28.36,79.39,0,1498.38,49.91,415.69,240,200,415.69,240,198,415.69,240,201,415.69,240,481.92,599,361441.44,836.67,840,828,842,4.97,1,0,0,0,0,0,0,0,0,0,1261.9,1
28.36,79.44,0,1495.5,50.03,415.69,240,201,415.69,240,199,415.69,240,203,415.69,240,483.65,603,362737.44,839.67,843,831,845,4.94,1,0,0,0,0,0,0,0,0,0,1261.9,1
28.32,79.5,0,1501.62,49.95,415.69,240,197,415.69,240,193,415.69,240,197,415.69,240,471.17,587,353376,818,822,809,823,4.94,1,0,0,0,0,0,0,0,0,0,1261.9,1
28.36,79.5,0,1497,50.03,415.69,240,197,415.69,240,195,415.69,240,200,415.69,240,479.04,592,359281.44,831.67,833,824,838,4.94,1,0,0,0,0,0,0,0,0,0,1261.85,1
28.29,79.56,0,1499.62,49.91,415.69,240,201,415.69,240,200,415.69,240,203,415.69,240,491.14,604,368353.44,852.67,852,846,860,4.94,1,0,0,0,0,0,0,0,0,0,1261.85,1
28.32,79.72,0,1498.12,49.9,415.69,240,198,415.69,240,197,415.69,240,202,415.69,240,481.15,597,360862.56,835.33,835,828,843,4.94,1,0,0,0,0,0,0,0,0,0,1261.85,1
28.32,79.78,0,1503.25,49.94,415.69,240,201,415.69,240,200,415.69,240,203,415.69,240,482.3,604,361726.56,837.33,838,829,845,4.93,1,0,0,0,0,0,0,0,0,0,1261.85,1
28.32,79.94,0,1499.25,49.91,415.69,240,188,415.69,240,186,415.69,240,191,415.69,240,455.62,565,341712,791,790,782,801,4.91,1,0,0,0,0,0,0,0,0,0,1261.85,1
28.32,80,0,1501.5,50.05,416.27,240.33,195,415.69,240,193,416.56,240,198,416.56,241,462.99,585,347230.23,802.67,803,793,812,4.87,1,0,0,0,0,0,0,0,0,0,1261.85,1
28.36,80.11,0,1499,49.88,415.69,240,200,415.69,240,197,415.69,240,203,415.69,240,475.2,600,356400,825,826,815,834,4.91,1,0,0,0,0,0,0,0,0,0,1261.85,1
28.4,80.28,0,1501.88,50.01,415.69,240,206,415.69,240,204,415.69,240,209,415.69,240,491.33,619,368496,853,853,843,863,4.91,1,0,0,0,0,0,0,0,0,0,1261.85,1
28.36,80.33,0,1502.75,49.93,416.27,240.33,201,415.69,240,198,416.56,240,203,416.56,241,483.17,603,362371.02,837.67,837,828,848,4.85,1,0,0,0,0,0,0,0,0,0,1261.8,1
28.4,80.44,0,1503.25,49.84,415.69,240,198,415.69,240,197,415.69,240,201,415.69,240,479.42,596,359566.56,832.33,832,824,841,4.83,1,0,0,0,0,0,0,0,0,0,1261.8,1
28.4,80.56,0,1497.75,50,415.69,240,210,415.69,240,208,415.69,240,212,415.69,240,506.5,630,379870.56,879.33,880,871,887,4.9,1,0,0,0,0,0,0,0,0,0,1261.8,1
28.36,80.67,0,1499.25,50.04,415.69,240,209,415.69,240,207,415.69,240,211,415.69,240,506.3,627,379728,879,880,871,886,4.88,1,0,0,0,0,0,0,0,0,0,1261.8,1
28.36,80.67,0,1500.75,50.03,416.27,240.33,205,415.69,240,203,416.56,240,207,416.56,241,495.09,616,371308.41,858.33,859,851,865,4.88,1,0,0,0,0,0,0,0,0,0,1261.8,1
28.36,80.67,0,1497,50.08,416.85,240.67,215,416.56,241,214,416.56,240,217,417.42,241,517.92,646,388442.82,896.67,897,890,903,4.85,1,0,0,0,0,0,0,0,0,0,1261.8,1
28.29,80.67,0,1502.62,50.04,416.27,240.33,209,415.69,240,207,416.56,240,210,416.56,241,500.09,626,375059,867,868,860,873,4.92,1,0,0,0,0,0,0,0,0,0,1261.8,1
28.32,80.67,0,1497.75,49.93,416.27,240.33,222,415.69,240,220,416.56,240,223,416.56,241,532.58,665,399427.02,923.33,923,917,930,4.87,1,0,0,0,0,0,0,0,0,0,1261.8,1
28.32,80.56,0,1501,50.04,416.27,240.33,231,415.69,240,230,416.56,240,233,416.56,241,553.16,694,414857.65,959,958,953,966,4.84,1,0,0,0,0,0,0,0,0,0,1261.8,1
28.32,80.44,0,1501,50.01,416.85,240.67,231,416.56,241,230,416.56,240,233,417.42,241,550.84,695,413135.57,953.67,950,947,964,4.84,1,0,0,0,0,0,0,0,0,0,1261.75,1
28.32,80.39,0,1500.38,49.96,415.69,240,231,415.69,240,229,415.69,240,232,415.69,240,555.07,692,416305.44,963.67,962,958,971,4.85,1,0,0,0,0,0,0,0,0,0,1261.75,1
28.36,80.33,0,1501.5,49.91,415.69,240,217,415.69,240,215,415.69,240,218,415.69,240,520.7,650,390528,904,902,896,914,4.88,1,0,0,0,0,0,0,0,0,0,1261.75,1
28.36,80.39,0,1500.38,49.98,415.69,240,223,415.69,240,221,415.69,240,225,415.69,240,535.1,669,401328,929,928,923,936,4.87,1,0,0,0,0,0,0,0,0,0,1261.75,1
28.4,80.28,0,1499,50.05,415.69,240,219,415.69,240,218,415.69,240,221,415.69,240,529.15,658,396865.44,918.67,916,911,929,4.85,1,0,0,0,0,0,0,0,0,0,1261.75,1
28.36,80.22,0,1503,49.97,416.85,240.67,216,416.56,241,215,416.56,240,218,417.42,241,519.46,650,389595.15,899.33,898,894,906,4.9,1,0,0,0,0,0,0,0,0,0,1261.75,1
28.36,80.28,0,1499.25,50.06,416.85,240.67,213,416.56,241,212,416.56,240,215,417.42,241,508.1,640,381078.32,879.67,876,873,890,4.91,1,0,0,0,0,0,0,0,0,0,1261.75,1
28.32,80.28,0,1502.62,50.04,416.85,240.67,207,416.56,241,206,416.56,240,209,417.42,241,488.27,622,366202.03,845.33,844,840,852,4.87,1,0,0,0,0,0,0,0,0,0,1261.75,1
28.36,80.22,0,1500.38,50.04,415.69,240,211,415.69,240,210,415.69,240,214,415.69,240,507.84,635,380881.44,881.67,877,874,894,4.9,1,0,0,0,0,0,0,0,0,0,1261.7,1
28.36,80.22,0,1499,50.05,417.42,241,211,417.42,241,210,417.42,241,214,417.42,241,502.82,636,377115.35,869.33,866,863,879,4.92,1,0,0,0,0,0,0,0,0,0,1261.7,1
28.29,80.33,0,1501.88,50.04,415.69,240,209,415.69,240,207,415.69,240,213,415.69,240,499.01,629,374254.56,866.33,863,857,879,4.92,1,0,0,0,0,0,0,0,0,0,1261.7,1
28.32,80.33,0,1499.62,50.01,416.27,240.33,214,415.69,240,212,416.56,240,217,416.56,241,511.24,643,383421.04,886.33,885,878,896,4.88,1,0,0,0,0,0,0,0,0,0,1261.7,1
28.32,80.33,0,1499.88,50.02,415.69,240,202,415.69,240,200,415.69,240,206,415.69,240,486.91,608,365182.56,845.33,843,836,857,4.9,1,0,0,0,0,0,0,0,0,0,1261.7,1
28.32,80.33,0,1497.5,49.93,415.69,240,218,415.69,240,216,415.69,240,221,415.69,240,527.81,655,395854.56,916.33,916,907,926,4.91,1,0,0,0,0,0,0,0,0,0,1261.7,1
28.32,80.33,0,1497.25,50.07,415.69,240,214,415.69,240,212,415.69,240,218,415.69,240,529.34,645,397008,919,918,909,930,4.9,1,0,0,0,0,0,0,0,0,0,1261.7,1
28.36,80.22,0,1503.62,50.04,417.42,241,219,417.42,241,216,417.42,241,221,417.42,241,524.99,657,393747.25,907.67,908,898,917,4.88,1,0,0,0,0,0,0,0,0,0,1261.7,1
28.36,80.11,0,1499.88,49.96,415.69,240,220,415.69,240,218,415.69,240,224,415.69,240,535.1,662,401328,929,929,920,938,4.87,1,0,0,0,0,0,0,0,0,0,1261.65,1
28.4,80.11,0,1498.38,50.06,416.27,240.33,207,415.69,240,204,416.56,240,208,416.56,241,496.63,619,372463.43,861,861,853,869,4.93,1,0,0,0,0,0,0,0,0,0,1261.65,1
28.4,80,0,1503.25,50.01,417.42,241,217,417.42,241,215,417.42,241,221,417.42,241,511.88,653,383913,885,884,877,894,4.96,1,0,0,0,0,0,0,0,0,0,1261.65,1
28.4,80,0,1500.75,50,416.85,240.67,217,416.56,241,215,416.56,240,220,417.42,241,514.84,653,386129.5,891.33,890,883,901,4.9,1,0,0,0,0,0,0,0,0,0,1261.65,1
28.36,79.94,0,1499.62,50,415.69,240,214,415.69,240,213,415.69,240,218,415.69,240,515.33,645,386497.44,894.67,894,886,904,4.94,1,0,0,0,0,0,0,0,0,0,1261.65,1
28.32,79.94,0,1500.38,49.97,415.69,240,216,415.69,240,214,415.69,240,218,415.69,240,515.14,649,386350.56,894.33,894,886,903,4.92,1,0,0,0,0,0,0,0,0,0,1261.65,1
28.4,79.94,0,1497.88,49.95,415.69,240,205,415.69,240,203,415.69,240,208,415.69,240,496.9,616,372673.44,862.67,863,855,870,4.96,1,0,0,0,0,0,0,0,0,0,1261.65,1
28.4,80,0,1498.62,49.93,415.69,240,204,415.69,240,202,415.69,240,206,415.69,240,494.59,612,370945.44,858.67,860,851,865,4.92,1,0,0,0,0,0,0,0,0,0,1261.65,1
28.32,80,0,1501,49.94,415.69,240,211,415.69,240,208,415.69,240,212,415.69,240,508.61,631,381456,883,885,875,889,4.92,1,0,0,0,0,0,0,0,0,0,1261.6,1
28.36,80.06,0,1503.62,50.03,416.85,240.67,203,416.56,241,200,416.56,240,203,417.42,241,477.49,605,358118.4,826.67,830,818,832,4.92,1,0,0,0,0,0,0,0,0,0,1261.6,1
28.29,80.22,0,1505.75,49.92,417.42,241,206,417.42,241,203,417.42,241,207,417.42,241,487.98,615,365984.05,843.67,846,835,850,4.91,1,0,0,0,0,0,0,0,0,0,1261.6,1
28.29,80.28,0,1497.88,50.04,416.27,240.33,199,415.69,240,196,416.56,240,199,416.56,241,473.75,594,355302.43,821.33,824,813,827,4.9,1,0,0,0,0,0,0,0,0,0,1261.6,1
28.32,80.28,0,1503,50.07,416.85,240.67,204,416.56,241,203,416.56,240,206,417.42,241,486.92,612,365192.66,843,843,836,850,4.93,1,0,0,0,0,0,0,0,0,0,1261.6,1
28.36,80.22,0,1500.38,49.98,416.27,240.33,210,415.69,240,208,416.56,240,212,416.56,241,504.51,629,378376.99,874.67,873,868,883,4.93,1,0,0,0,0,0,0,0,0,0,1261.6,1
28.32,80.28,0,1503.25,50.06,417.42,241,217,417.42,241,215,417.42,241,219,417.42,241,512.46,651,384346.8,886,885,879,894,4.9,1,0,0,0,0,0,0,0,0,0,1261.6,1
28.32,80.33,0,1496.75,49.98,417.42,241,214,417.42,241,212,417.42,241,216,417.42,241,510.15,642,382611.6,882,881,875,890,4.88,1,0,0,0,0,0,0,0,0,0,1261.6,1
28.4,80.33,0,1497.5,50.04,415.69,240,205,415.69,240,202,415.69,240,206,415.69,240,492.86,613,369649.44,855.67,858,847,862,4.94,1,0,0,0,0,0,0,0,0,0,1261.55,1
28.36,80.28,0,1499.88,49.97,416.27,240.33,215,415.69,240,213,416.56,240,217,416.56,241,520.47,644,390342.54,902.33,901,893,913,4.92,1,0,0,0,0,0,0,0,0,0,1261.55,1
28.36,80.22,0,1499.25,49.96,415.69,240,217,415.69,240,215,415.69,240,219,415.69,240,521.66,650,391249.44,905.67,906,898,913,4.88,1,0,0,0,0,0,0,0,0,0,1261.55,1
28.4,80.11,0,1497.5,49.98,415.69,240,221,415.69,240,220,415.69,240,224,415.69,240,526.85,665,395137.44,914.67,913,906,925,4.91,1,0,0,0,0,0,0,0,0,0,1261.55,1
28.32,80.06,0,1501.88,49.98,416.85,240.67,213,416.56,241,212,416.56,240,215,417.42,241,511.18,641,383387.31,885,885,877,893,4.94,1,0,0,0,0,0,0,0,0,0,1261.55,1
28.32,80.06,0,1499.5,49.89,415.69,240,210,415.69,240,208,415.69,240,212,415.69,240,508.8,630,381598.56,883.33,881,874,895,4.92,1,0,0,0,0,0,0,0,0,0,1261.55,1
28.32,80,0,1501,50.07,416.85,240.67,213,416.56,241,211,416.56,240,215,417.42,241,507.72,639,380788.07,879,879,871,887,4.91,1,0,0,0,0,0,0,0,0,0,1261.55,1
28.29,80,0,1503,49.99,417.42,241,217,417.42,241,215,417.42,241,219,417.42,241,513.04,650,384780.6,887,885,877,899,4.88,1,0,0,0,0,0,0,0,0,0,1261.55,1
28.29,80,0,1500.12,50.07,416.85,240.67,223,416.56,241,221,416.56,240,225,417.42,241,529.09,669,396816.7,916,915,908,925,4.94,1,0,0,0,0,0,0,0,0,0,1261.5,1
28.32,79.94,0,1501.25,49.96,416.27,240.33,207,415.69,240,204,416.56,240,208,416.56,241,490.67,620,367994.74,850.67,849,841,862,4.97,1,0,0,0,0,0,0,0,0,0,1261.5,1
28.32,79.78,0,1499.5,49.99,415.69,240,210,415.69,240,208,415.69,240,212,415.69,240,508.03,631,381024,882,885,872,889,4.92,1,0,0,0,0,0,0,0,0,0,1261.5,1
28.32,79.78,0,1500.62,50.04,415.69,240,210,415.69,240,209,415.69,240,213,415.69,240,510.72,632,383041.44,886.67,884,878,898,4.94,1,0,0,0,0,0,0,0,0,0,1261.5,1
28.36,79.78,0,1499,49.92,415.69,240,208,415.69,240,206,415.69,240,210,415.69,240,501.31,623,375982.56,870.33,869,863,879,4.94,1,0,0,0,0,0,0,0,0,0,1261.5,1
28.36,79.72,0,1501.62,50.01,415.69,240,198,415.69,240,196,415.69,240,201,415.69,240,468.1,595,351073.44,812.67,810,804,824,5.01,1,0,0,0,0,0,0,0,0,0,1261.5,1
28.36,79.56,0,1501,50.02,415.69,240,200,415.69,240,198,415.69,240,202,415.69,240,480,599,359998.56,833.33,832,827,841,4.98,1,0,0,0,0,0,0,0,0,0,1261.5,1
28.36,79.56,0,1503.5,49.97,416.85,240.67,209,416.56,241,208,416.56,240,213,417.42,241,501.75,630,376313.06,868.67,867,861,878,4.93,1,0,0,0,0,0,0,0,0,0,1261.5,1
28.4,79.5,0,1503.88,49.9,416.85,240.67,210,416.56,241,208,416.56,240,212,417.42,241,505.79,631,379345.5,875.67,874,869,884,4.97,1,0,0,0,0,0,0,0,0,0,1261.45,1
28.4,79.44,0,1500.62,50.11,416.85,240.67,209,416.56,241,208,416.56,240,212,417.42,241,499.44,628,374580.23,864.67,863,858,873,4.97,1,0,0,0,0,0,0,0,0,0,1261.45,1
28.36,79.39,0,1503,50.01,416.85,240.67,200,416.56,241,198,416.56,240,202,417.42,241,479.41,599,359560.98,830,830,823,837,4.94,1,0,0,0,0,0,0,0,0,0,1261.45,1
28.36,79.33,0,1499.62,49.99,415.69,240,197,415.69,240,196,415.69,240,200,415.69,240,478.85,592,359134.56,831.33,830,825,839,5,1,0,0,0,0,0,0,0,0,0,1261.45,1
28.36,79.17,0,1498.38,49.99,416.85,240.67,205,416.56,241,204,416.56,240,207,417.42,241,493.08,616,369814.97,853.67,853,847,861,5.01,1,0,0,0,0,0,0,0,0,0,1261.45,1
28.29,79.11,0,1498.62,49.93,415.69,240,204,415.69,240,202,415.69,240,206,415.69,240,501.12,612,375840,870,876,859,875,5.01,1,0,0,0,0,0,0,0,0,0,1261.45,1
28.29,78.94,0,1495.88,50.05,416.85,240.67,209,416.56,241,207,416.56,240,211,417.42,241,501.17,627,375879.85,867.67,867,859,877,4.97,1,0,0,0,0,0,0,0,0,0,1261.45,1
28.32,78.89,0,1502.75,50.06,417.42,241,193,417.42,241,192,417.42,241,197,417.42,241,466.19,582,349642.8,806,805,798,815,4.97,1,0,0,0,0,0,0,0,0,0,1261.45,1
28.32,78.89,0,1499.88,50.04,417.42,241,196,417.42,241,194,417.42,241,198,417.42,241,464.46,587,348341.4,803,803,795,811,5.03,1,0,0,0,0,0,0,0,0,0,1261.45,1
28.32,78.83,0,1497.75,50.02,415.69,240,196,415.69,240,193,415.69,240,198,415.69,240,465.02,587,348766.56,807.33,809,799,814,5.01,1,0,0,0,0,0,0,0,0,0,1261.4,1
28.32,78.83,0,1501,50.08,417.42,241,198,417.42,241,195,417.42,241,199,417.42,241,468.12,592,351087.35,809.33,812,801,815,5.01,1,0,0,0,0,0,0,0,0,0,1261.4,1
28.36,78.89,0,1496.62,49.96,416.27,240.33,193,415.69,240,190,416.56,240,194,416.56,241,463.17,577,347372.98,803,807,794,808,5.03,1,0,0,0,0,0,0,0,0,0,1261.4,1
28.36,78.89,0,1499.5,50.06,416.27,240.33,189,415.69,240,185,416.56,240,187,416.56,241,443.94,561,332954.62,769.67,777,761,771,5.03,1,0,0,0,0,0,0,0,0,0,1261.4,1
28.4,78.89,0,1501,49.95,416.85,240.67,193,416.56,241,189,416.56,240,192,417.42,241,455.93,574,341942.49,789.33,796,781,791,5.05,1,0,0,0,0,0,0,0,0,0,1261.4,1
28.36,78.89,0,1498.75,49.96,416.27,240.33,189,415.69,240,185,416.56,240,187,416.56,241,454.13,561,340594.23,787.33,795,779,788,5.03,1,0,0,0,0,0,0,0,0,0,1261.4,1
28.32,78.89,0,1500.12,49.99,416.27,240.33,188,415.69,240,185,416.56,240,187,416.56,241,452.02,560,339010.94,783.67,791,775,785,5.03,1,0,0,0,0,0,0,0,0,0,1261.4,1
28.36,79.11,0,1500.12,50,416.27,240.33,178,415.69,240,171,416.56,240,174,416.56,241,415.87,523,311900.27,721,738,706,719,5,1,0,0,0,0,0,0,0,0,0,1261.4,1
28.36,79.22,0,1500.75,49.97,416.27,240.33,175,415.69,240,171,416.56,240,174,416.56,241,418.18,520,313630.65,725,732,716,727,5,1,0,0,0,0,0,0,0,0,0,1261.35,1
28.29,79.33,0,1500.38,49.94,416.27,240.33,185,415.69,240,181,416.56,240,184,416.56,241,439.72,550,329779.38,762.33,769,753,765,5.01,1,0,0,0,0,0,0,0,0,0,1261.35,1
28.32,79.5,0,1501.25,50,416.27,240.33,186,415.69,240,182,416.56,240,185,416.56,241,445.68,553,334252.41,772.67,780,763,775,4.98,1,0,0,0,0,0,0,0,0,0,1261.35,1
28.32,79.72,0,1499,49.97,416.27,240.33,182,415.69,240,177,416.56,240,181,416.56,241,426.84,540,320119.56,740,746,729,745,4.98,1,0,0,0,0,0,0,0,0,0,1261.35,1
28.32,79.83,0,1503.25,50.04,417.42,241,178,417.42,241,174,417.42,241,177,417.42,241,418.95,530,314214.35,724.33,731,715,727,4.97,1,0,0,0,0,0,0,0,0,0,1261.35,1
28.36,80,0,1502.12,50.03,417.42,241,187,417.42,241,183,417.42,241,186,417.42,241,433.99,556,325493.15,750.33,755,739,757,4.97,1,0,0,0,0,0,0,0,0,0,1261.35,1
28.4,80.06,0,1502.62,50,416.27,240.33,189,415.69,240,185,416.56,240,188,416.56,241,450.87,562,338145.75,781.67,788,772,785,4.97,1,0,0,0,0,0,0,0,0,0,1261.35,1
28.36,80.11,0,1499.88,50.03,416.27,240.33,195,415.69,240,192,416.56,240,195,416.56,241,466.44,582,349825.79,808.67,812,799,815,4.91,1,0,0,0,0,0,0,0,0,0,1261.35,1
28.4,80.11,0,1498.75,49.93,415.69,240,205,415.69,240,202,415.69,240,206,415.69,240,501.7,613,376272,871,875,861,877,4.88,1,0,0,0,0,0,0,0,0,0,1261.3,1
28.4,80.11,0,1501.88,50.1,417.42,241,201,417.42,241,198,417.42,241,202,417.42,241,479.49,601,359620.2,829,831,818,838,5,1,0,0,0,0,0,0,0,0,0,1261.3,1
28.32,80.11,0,1500.38,49.99,417.42,241,216,417.42,241,209,417.42,241,214,417.42,241,508.61,639,381453.35,879.33,887,868,883,4.94,1,0,0,0,0,0,0,0,0,0,1261.3,1
28.32,80.06,0,1498.38,50.04,416.85,240.67,211,416.56,241,208,416.56,240,212,417.42,241,502.9,631,377179.47,870.67,872,861,879,4.93,1,0,0,0,0,0,0,0,0,0,1261.3,1
28.36,80.06,0,1499.5,50.14,416.85,240.67,213,416.56,241,210,416.56,240,213,417.42,241,505.98,636,379488.46,876,880,868,880,4.93,1,0,0,0,0,0,0,0,0,0,1261.3,1
28.29,80.06,0,1500.38,50.05,416.27,240.33,201,415.69,240,198,416.56,240,202,416.56,241,480.29,600,360208.05,832.67,835,822,841,4.97,1,0,0,0,0,0,0,0,0,0,1261.3,1
28.32,80,0,1499,50.05,416.85,240.67,206,416.56,241,202,416.56,240,206,417.42,241,487.5,615,365625.86,844,850,835,847,4.97,1,0,0,0,0,0,0,0,0,0,1261.3,1
28.32,80,0,1502.38,49.98,416.27,240.33,210,415.69,240,207,416.56,240,211,416.56,241,504.9,628,378662.51,875.33,879,865,882,4.92,1,0,0,0,0,0,0,0,0,0,1261.3,1
28.32,79.94,0,1499.5,49.98,416.27,240.33,211,415.69,240,207,416.56,240,211,416.56,241,507.78,629,380825.48,880.33,886,871,884,4.92,1,0,0,0,0,0,0,0,0,0,1261.25,1
28.32,79.83,0,1495,50.04,414.54,239.33,191,413.96,239,187,414.83,239,191,414.83,240,480.58,569,360432.42,836.67,842,827,841,5.03,1,0,0,0,0,0,0,0,0,0,1261.25,1
28.36,79.94,0,1500.75,49.95,416.27,240.33,194,415.69,240,190,416.56,240,193,416.56,241,458.17,578,343622.39,794.33,801,785,797,4.97,1,0,0,0,0,0,0,0,0,0,1261.25,1
28.36,80,0,1497.5,49.94,415.69,240,199,415.69,240,195,415.69,240,200,415.69,240,480.19,594,360145.44,833.67,839,824,838,4.94,1,0,0,0,0,0,0,0,0,0,1261.25,1
28.36,80.06,0,1499.5,50.01,416.27,240.33,196,415.69,240,193,416.56,240,196,416.56,241,467.6,585,350690.98,810.67,817,800,815,4.94,1,0,0,0,0,0,0,0,0,0,1261.25,1
28.36,80,0,1498.75,50.11,416.27,240.33,193,415.69,240,189,416.56,240,194,416.56,241,464.14,576,348095.41,804.67,811,794,809,5.01,1,0,0,0,0,0,0,0,0,0,1261.25,1
28.32,80,0,1502.75,50,417.42,241,179,417.42,241,175,417.42,241,179,417.42,241,422.81,533,317107.8,731,737,721,735,5.01,1,0,0,0,0,0,0,0,0,0,1261.25,1
28.32,80.11,0,1500.12,49.98,416.27,240.33,188,415.69,240,185,416.56,240,190,416.56,241,448.76,563,336558.13,778,782,768,784,4.98,1,0,0,0,0,0,0,0,0,0,1261.25,1
28.36,80.11,0,1503,50,417.42,241,206,417.42,241,204,417.42,241,209,417.42,241,491.64,619,368730,850,849,842,859,4.98,1,0,0,0,0,0,0,0,0,0,1261.2,1
28.36,79.94,0,1504.12,49.97,417.42,241,218,417.42,241,217,417.42,241,222,417.42,241,520.17,657,390129.35,899.33,896,892,910,4.96,1,0,0,0,0,0,0,0,0,0,1261.2,1
28.29,79.78,0,1497,49.95,415.69,240,207,415.69,240,205,415.69,240,210,415.69,240,521.47,621,391102.56,905.33,903,897,916,4.97,1,0,0,0,0,0,0,0,0,0,1261.2,1
28.32,79.72,0,1499.25,50.07,415.69,240,211,415.69,240,210,415.69,240,215,415.69,240,512.45,636,384337.44,889.67,887,882,900,4.97,1,0,0,0,0,0,0,0,0,0,1261.2,1
28.32,79.67,0,1502.75,50.04,417.42,241,217,417.42,241,216,417.42,241,220,417.42,241,518.25,653,388684.8,896,894,888,906,4.96,1,0,0,0,0,0,0,0,0,0,1261.2,1
28.32,79.5,0,1497,50,415.69,240,209,415.69,240,207,415.69,240,212,415.69,240,505.15,628,378864,877,876,869,886,5.03,1,0,0,0,0,0,0,0,0,0,1261.2,1
28.32,79.44,0,1499,50.02,415.69,240,199,415.69,240,196,415.69,240,200,415.69,240,483.26,595,362448,839,840,830,847,5.01,1,0,0,0,0,0,0,0,0,0,1261.2,1
28.32,79.39,0,1498.12,49.93,415.69,240,183,415.69,240,180,415.69,240,184,415.69,240,434.88,547,326160,755,759,746,760,5.09,1,0,0,0,0,0,0,0,0,0,1261.2,1
28.32,79.22,0,1498.75,49.96,415.69,240,179,415.69,240,175,415.69,240,180,415.69,240,428.93,534,321697.44,744.67,749,733,752,5.09,1,0,0,0,0,0,0,0,0,0,1261.15,1
28.36,79.33,0,1498.38,49.99,415.69,240,179,415.69,240,175,415.69,240,179,415.69,240,430.46,533,322846.56,747.33,753,735,754,5.05,1,0,0,0,0,0,0,0,0,0,1261.15,1
28.4,79.22,0,1500.38,49.94,416.27,240.33,169,415.69,240,165,416.56,240,169,416.56,241,407.42,504,305554.12,706.33,711,694,714,5.07,1,0,0,0,0,0,0,0,0,0,1261.15,1
28.32,79.17,0,1500.12,50.04,416.27,240.33,170,415.69,240,165,416.56,240,170,416.56,241,406.65,505,304978.77,705,711,693,711,5.1,1,0,0,0,0,0,0,0,0,0,1261.15,1
28.32,79.33,0,1495.5,49.9,414.54,239.33,160,413.96,239,155,414.83,239,159,414.83,240,405.72,475,304282.73,706.33,712,695,712,5.12,1,0,0,0,0,0,0,0,0,0,1261.15,1
28.36,79.33,0,1500.62,50,416.27,240.33,168,415.69,240,163,416.56,240,167,416.56,241,398.19,498,298632.62,690.33,699,678,694,5.05,1,0,0,0,0,0,0,0,0,0,1261.15,1
28.29,79.33,0,1503.5,49.94,417.42,241,170,417.42,241,165,417.42,241,168,417.42,241,395.43,503,296576.05,683.67,691,670,690,5.03,1,0,0,0,0,0,0,0,0,0,1261.15,1
28.29,79.22,0,1501.5,50.16,417.42,241,174,417.42,241,169,417.42,241,172,417.42,241,403.53,516,302649.25,697.67,710,687,696,5.07,1,0,0,0,0,0,0,0,0,0,1261.15,1
28.32,79.39,0,1497.25,49.98,415.69,240,164,415.69,240,159,415.69,240,161,415.69,240,403.39,484,302542.56,700.33,710,687,704,5.07,1,0,0,0,0,0,0,0,0,0,1261.1,1
28.32,79.33,0,1497.88,50.05,416.27,240.33,174,415.69,240,170,416.56,240,173,416.56,241,415.3,516,311467.68,720,728,711,721,5.07,1,0,0,0,0,0,0,0,0,0,1261.1,1
28.32,79.33,0,1502.12,50.01,416.27,240.33,178,415.69,240,174,416.56,240,177,416.56,241,418.95,529,314206,726.33,733,716,730,5.07,1,0,0,0,0,0,0,0,0,0,1261.1,1
28.4,79.33,0,1499,49.97,416.27,240.33,173,415.69,240,169,416.56,240,172,416.56,241,412.99,515,309737.3,716,725,707,716,5.07,1,0,0,0,0,0,0,0,0,0,1261.1,1
28.36,79.22,0,1498.62,50.01,416.27,240.33,180,415.69,240,175,416.56,240,178,416.56,241,420.68,534,315503.78,729.33,736,718,734,5.1,1,0,0,0,0,0,0,0,0,0,1261.1,1
28.36,79.17,0,1500.62,49.92,416.27,240.33,174,415.69,240,169,416.56,240,172,416.56,241,412.41,514,309304.71,715,725,705,715,5.05,1,0,0,0,0,0,0,0,0,0,1261.1,1
28.36,79.06,0,1500.12,50,416.27,240.33,149,415.69,240,144,416.56,240,148,416.56,241,356.66,441,267485.85,618.33,627,607,621,4.94,1,0,0,0,0,0,0,0,0,0,1261.1,1
28.36,79.11,0,1499.5,50.06,416.27,240.33,156,415.69,240,150,416.56,240,154,416.56,241,368.38,460,276284.81,638.67,649,627,640,4.94,1,0,0,0,0,0,0,0,0,0,1261.1,1
28.32,79.06,0,1502.75,50.02,417.42,241,155,417.42,241,150,417.42,241,155,417.42,241,362.46,460,271849.45,626.67,635,613,632,4.94,1,0,0,0,0,0,0,0,0,0,1261.1,1
28.36,78.94,0,1497,49.97,416.27,240.33,156,415.69,240,151,416.56,240,154,416.56,241,372.61,461,279455.72,646,657,633,648,4.96,1,0,0,0,0,0,0,0,0,0,1261.05,1
28.32,78.94,0,1501,50.06,416.27,240.33,153,415.69,240,148,416.56,240,153,416.56,241,368.77,454,276570.32,639.33,649,626,643,4.94,1,0,0,0,0,0,0,0,0,0,1261.05,1
28.32,79.11,0,1499.25,49.97,416.27,240.33,147,415.69,240,141,416.56,240,145,416.56,241,349.93,433,262441.8,606.67,618,595,607,4.97,1,0,0,0,0,0,0,0,0,0,1261.05,1
28.32,79.06,0,1495.5,50.05,416.27,240.33,158,415.69,240,154,416.56,240,158,416.56,241,373.77,469,280320.91,648,656,637,651,4.96,1,0,0,0,0,0,0,0,0,0,1261.05,1
28.36,79.06,0,1501.25,49.96,416.27,240.33,161,415.69,240,156,416.56,240,159,416.56,241,378,476,283491.83,655.33,664,644,658,4.93,1,0,0,0,0,0,0,0,0,0,1261.05,1
28.32,78.89,0,1498.62,49.92,416.27,240.33,163,415.69,240,158,416.56,240,163,416.56,241,384.34,484,288250.36,666.33,675,655,669,4.91,1,0,0,0,0,0,0,0,0,0,1261.05,1
28.36,78.89,0,1498.75,49.93,416.27,240.33,167,415.69,240,162,416.56,240,165,416.56,241,391.65,494,293731.33,679,689,668,680,4.91,1,0,0,0,0,0,0,0,0,0,1261.05,1
