Battery Voltage (V),Coolant Temperature (°C),DG State (),Engine Speed (RPM),Generator Avg Frequency (Hz),Generator Avg L-L Voltage (V),Generator Avg L-N Voltage (V),Generator L1 Apparent Power (kVA),Generator L1-L2 Voltage (V),Generator L1-N Voltage (V),Generator L2 Apparent Power (kVA),Generator L2-L3 Voltage (V),Generator L2-N Voltage (V),Generator L3 Apparent Power (kVA),Generator L3-L1 Voltage (V),Generator L3-N Voltage (V),Generator Total Active Power (kW),Generator Total Apparent Power (kVA),Generator Total Reactive Power (kVAR),Load Avg Current (A),Load L1 Current (A),Load L2 Current (A),Load L3 Current (A),Lube Oil Pressure (Bar),Machine Status (),Mains Avg Frequency (Hz),Mains Avg L-L Voltage (V),Mains Avg L-N Voltage (V),Mains L1-L2 Voltage (V),Mains L1-N Voltage (V),Mains L2-L3 Voltage (V),Mains L2-N Voltage (V),Mains L3-L1 Voltage (V),Mains L3-N Voltage (V),Run Hour (Hr),Maintenance
28.32,78.67,0,1497.75,49.99,416.27,240.33,176,415.69,240,170,416.56,240,177,416.56,241,420.68,524,315503.78,729.33,739,714,735,5.09,1,0,0,0,0,0,0,0,0,0,1259.15,1
28.32,78.67,0,1501.88,50,416.27,240.33,178,415.69,240,172,416.56,240,178,416.56,241,417.22,529,312908.22,723.33,734,707,729,5.1,1,0,0,0,0,0,0,0,0,0,1259.15,1
28.36,78.67,0,1498.62,49.92,415.69,240,175,415.69,240,169,415.69,240,176,415.69,240,417.02,521,312768,724,734,707,731,5.05,1,0,0,0,0,0,0,0,0,0,1259.15,1
28.32,78.67,0,1497.88,49.95,416.27,240.33,179,415.69,240,172,416.56,240,178,416.56,241,422.8,529,317091.4,733,742,716,741,5.06,1,0,0,0,0,0,0,0,0,0,1259.15,1
28.29,78.61,0,1503.25,49.9,416.85,240.67,168,416.56,240,162,417.42,241,169,416.56,241,398.73,500,299055.1,690.33,700,673,698,5.06,1,0,0,0,0,0,0,0,0,0,1259.15,1
28.32,78.78,0,1502.12,49.88,416.27,240.33,173,415.69,240,166,416.56,240,173,416.56,241,408.38,512,306276.55,708,718,690,716,5.09,1,0,0,0,0,0,0,0,0,0,1259.15,1
28.29,78.83,0,1499.25,50.01,416.27,240.33,178,415.69,240,170,416.56,240,178,416.56,241,424.34,526,318246.43,735.67,745,717,745,5.1,1,0,0,0,0,0,0,0,0,0,1259.15,1
28.29,78.83,0,1500.75,49.92,416.27,240.33,177,415.69,240,171,416.56,240,177,416.56,241,417.61,526,313198.06,724,734,706,732,5.05,1,0,0,0,0,0,0,0,0,0,1259.1,1
28.32,78.83,0,1497.88,49.97,416.27,240.33,181,415.69,240,174,416.56,240,182,416.56,241,438.18,537,328628.68,759.67,769,741,769,5.06,1,0,0,0,0,0,0,0,0,0,1259.1,1
28.32,78.89,0,1499.88,49.99,416.27,240.33,173,415.69,240,165,416.56,240,173,416.56,241,416.65,511,312475.62,722.33,733,702,732,5.06,1,0,0,0,0,0,0,0,0,0,1259.1,1
28.32,78.89,0,1500.38,49.95,416.27,240.33,164,415.69,240,157,416.56,240,164,416.56,241,388.19,484,291135.76,673,684,654,681,5.07,1,0,0,0,0,0,0,0,0,0,1259.1,1
28.36,79.06,0,1501.62,49.93,416.85,240.67,169,416.56,240,163,417.42,241,169,416.56,241,398.92,501,299202.39,690.67,701,673,698,5.03,1,0,0,0,0,0,0,0,0,0,1259.1,1
28.36,79.22,0,1499,50.05,416.85,240.67,173,416.56,240,166,417.42,241,172,416.56,241,405.47,510,304110.61,702,712,685,709,5.05,1,0,0,0,0,0,0,0,0,0,1259.1,1
28.32,79.33,0,1502.38,50.09,416.27,240.33,174,415.69,240,167,416.56,240,173,416.56,241,409.92,514,307431.58,710.67,720,694,718,5.05,1,0,0,0,0,0,0,0,0,0,1259.1,1
28.29,79.39,0,1502.12,50.04,416.27,240.33,178,415.69,240,171,416.56,240,177,416.56,241,417.03,526,312765.46,723,733,706,730,5.05,1,0,0,0,0,0,0,0,0,0,1259.1,1
28.32,79.5,0,1496.75,50,416.27,240.33,172,415.69,240,166,416.56,240,172,416.56,241,409.92,510,307431.58,710.67,719,692,721,5.07,1,0,0,0,0,0,0,0,0,0,1259.05,1
28.29,79.78,0,1499.5,50.04,416.27,240.33,163,415.69,240,156,416.56,240,163,416.56,241,388.19,482,291135.76,673,684,655,680,5,1,0,0,0,0,0,0,0,0,0,1259.05,1
28.29,79.78,0,1500.75,49.99,416.85,240.67,179,416.56,240,172,417.42,241,179,416.56,241,413.75,530,310318.45,716.33,722,698,729,5.03,1,0,0,0,0,0,0,0,0,0,1259.05,1
28.29,79.83,0,1498.12,50.06,416.27,240.33,192,415.69,240,186,416.56,240,193,416.56,241,457.99,571,343479.64,794,800,776,806,5.03,1,0,0,0,0,0,0,0,0,0,1259.05,1
28.29,79.78,0,1498.75,49.98,415.69,240,194,415.69,240,188,415.69,240,195,415.69,240,463.3,578,347470.56,804.33,810,784,819,5.01,1,0,0,0,0,0,0,0,0,0,1259.05,1
28.29,79.72,0,1499.25,50.06,416.27,240.33,197,415.69,240,190,416.56,240,198,416.56,241,467.99,585,350976.49,811.33,820,792,822,5.03,1,0,0,0,0,0,0,0,0,0,1259.05,1
28.32,79.72,0,1501.25,49.98,416.27,240.33,198,415.69,240,192,416.56,240,199,416.56,241,465.87,589,349393.2,807.67,815,787,821,5.01,1,0,0,0,0,0,0,0,0,0,1259.05,1
28.36,79.78,0,1498.38,50.02,416.27,240.33,191,415.69,240,185,416.56,240,192,416.56,241,452.8,569,339586.29,785,794,766,795,5.03,1,0,0,0,0,0,0,0,0,0,1259.05,1
28.36,79.78,0,1502.12,50.05,416.85,240.67,197,416.56,240,191,417.42,241,198,416.56,241,458.61,586,343965.56,794,801,773,808,5,1,0,0,0,0,0,0,0,0,0,1259.05,1
28.32,79.67,0,1500.12,49.97,416.27,240.33,199,415.69,240,193,416.56,240,201,416.56,241,471.45,593,353572.05,817.33,826,798,828,5.01,1,0,0,0,0,0,0,0,0,0,1259,1
28.36,79.72,0,1503.25,50.03,415.69,240,200,415.69,240,195,415.69,240,203,415.69,240,474.05,598,355536,823,825,804,840,5,1,0,0,0,0,0,0,0,0,0,1259,1
28.36,79.67,0,1501.25,49.93,415.69,240,197,415.69,240,191,415.69,240,199,415.69,240,472.51,587,354382.56,820.33,824,803,834,4.97,1,0,0,0,0,0,0,0,0,0,1259,1
28.29,79.67,0,1499,50.04,415.69,240,193,415.69,240,188,415.69,240,197,415.69,240,462.14,579,346606.56,802.33,804,783,820,5,1,0,0,0,0,0,0,0,0,0,1259,1
28.32,79.56,0,1500.38,49.95,415.69,240,183,415.69,240,178,415.69,240,186,415.69,240,447.36,547,335521.44,776.67,781,759,790,5.01,1,0,0,0,0,0,0,0,0,0,1259,1
28.29,79.67,0,1500.38,50.02,416.27,240.33,187,415.69,240,182,416.56,240,190,416.56,241,445.3,558,333962.57,772,774,753,789,4.98,1,0,0,0,0,0,0,0,0,0,1259,1
28.29,79.5,0,1501.5,49.97,416.85,240.67,191,416.56,240,186,417.42,241,194,416.56,241,455.72,571,341799.53,789,794,771,802,5,1,0,0,0,0,0,0,0,0,0,1259,1
28.29,79.5,0,1499.5,50.08,416.27,240.33,190,415.69,240,185,416.56,240,193,416.56,241,451.45,569,338578.35,782.67,788,763,797,5.05,1,0,0,0,0,0,0,0,0,0,1259,1
28.32,79.5,0,1503.25,50.04,416.85,240.67,194,416.56,240,188,417.42,241,196,416.56,241,455.53,578,341656.58,788.67,795,770,801,5.03,1,0,0,0,0,0,0,0,0,0,1258.95,1
28.32,79.5,0,1499.88,50.03,416.27,240.33,195,415.69,240,188,416.56,240,197,416.56,241,463.18,580,347372.98,803,810,783,816,5.03,1,0,0,0,0,0,0,0,0,0,1258.95,1
28.32,79.44,0,1499,49.97,416.27,240.33,196,415.69,240,190,416.56,240,198,416.56,241,466.45,584,349825.79,808.67,817,789,820,5.01,1,0,0,0,0,0,0,0,0,0,1258.95,1
28.36,79.5,0,1499.88,50.01,416.27,240.33,179,415.69,240,172,416.56,240,181,416.56,241,427.23,532,320409.4,740.67,749,721,752,5.07,1,0,0,0,0,0,0,0,0,0,1258.95,1
28.36,79.56,0,1498.62,50.07,416.27,240.33,184,415.69,240,178,416.56,240,185,416.56,241,434.15,548,325600.53,752.67,761,733,764,5.05,1,0,0,0,0,0,0,0,0,0,1258.95,1
28.32,79.56,0,1498.38,49.94,415.69,240,181,415.69,240,174,415.69,240,183,415.69,240,435.46,538,326592,756,764,737,767,5.03,1,0,0,0,0,0,0,0,0,0,1258.95,1
28.36,79.56,0,1498.38,49.95,415.69,240,190,415.69,240,184,415.69,240,191,415.69,240,459.65,565,344736,798,805,780,809,5.01,1,0,0,0,0,0,0,0,0,0,1258.95,1
28.36,79.56,0,1497.88,49.93,415.69,240,191,415.69,240,186,415.69,240,194,415.69,240,466.75,571,350062.56,810.33,817,792,822,5.03,1,0,0,0,0,0,0,0,0,0,1258.95,1
28.32,79.5,0,1501.88,50.11,417.42,241,200,417.42,241,196,417.42,241,203,417.42,241,463.68,599,347764.45,801.67,803,786,816,5.03,1,0,0,0,0,0,0,0,0,0,1258.9,1
28.32,79.5,0,1499.88,49.95,415.69,240,180,415.69,240,176,415.69,240,183,415.69,240,433.92,539,325438.56,753.33,756,738,766,5.03,1,0,0,0,0,0,0,0,0,0,1258.9,1
28.29,79.5,0,1499,49.92,416.27,240.33,195,415.69,240,190,416.56,240,197,416.56,241,463.95,582,347948.33,804.33,807,788,818,5.03,1,0,0,0,0,0,0,0,0,0,1258.9,1
28.29,79.44,0,1501.25,50.05,415.69,240,195,415.69,240,191,415.69,240,198,415.69,240,469.63,584,352222.56,815.33,816,801,829,5.06,1,0,0,0,0,0,0,0,0,0,1258.9,1
28.29,79.39,0,1501.88,50.03,416.27,240.33,198,415.69,240,194,416.56,240,201,416.56,241,475.68,593,356747.29,824.67,826,810,838,5.05,1,0,0,0,0,0,0,0,0,0,1258.9,1
28.32,79.33,0,1499.88,50,415.69,240,199,415.69,240,195,415.69,240,202,415.69,240,475.2,595,356400,825,826,810,839,5.05,1,0,0,0,0,0,0,0,0,0,1258.9,1
28.32,79.22,0,1500.75,50,415.69,240,199,415.69,240,195,415.69,240,202,415.69,240,477.5,597,358128,829,828,813,846,5.03,1,0,0,0,0,0,0,0,0,0,1258.9,1
28.32,79.17,0,1499,49.93,415.69,240,186,415.69,240,183,415.69,240,190,415.69,240,453.31,559,339984,787,787,772,802,5.09,1,0,0,0,0,0,0,0,0,0,1258.9,1
28.36,79.06,0,1500.38,50.02,415.69,240,187,415.69,240,185,415.69,240,191,415.69,240,456.19,563,342144,792,789,777,810,5.07,1,0,0,0,0,0,0,0,0,0,1258.85,1
28.36,78.94,0,1501.25,49.95,416.85,240.67,186,416.56,240,183,417.42,241,190,416.56,241,445.14,559,333858.87,770.67,770,757,785,5.05,1,0,0,0,0,0,0,0,0,0,1258.85,1
28.32,78.83,0,1501,50.04,415.69,240,183,415.69,240,181,415.69,240,188,415.69,240,437.76,552,328320,760,757,745,778,5.09,1,0,0,0,0,0,0,0,0,0,1258.85,1
28.36,78.67,0,1501.5,49.96,415.69,240,181,415.69,240,179,415.69,240,185,415.69,240,429.31,545,321982.56,745.33,744,732,760,5.07,1,0,0,0,0,0,0,0,0,0,1258.85,1
28.36,78.61,0,1499.5,50.04,416.27,240.33,170,416.56,240,168,416.56,241,176,415.69,240,405.48,514,304113.58,703,700,688,721,5.09,1,0,0,0,0,0,0,0,0,0,1258.85,1
28.29,78.5,0,1501,50.07,415.69,240,176,415.69,240,173,415.69,240,180,415.69,240,421.06,530,315792,731,730,718,745,5.1,1,0,0,0,0,0,0,0,0,0,1258.85,1
28.29,78.33,0,1497.75,49.99,416.27,240.33,179,416.56,240,177,416.56,241,185,415.69,240,430.67,540,323004.96,746.67,743,732,765,5.12,1,0,0,0,0,0,0,0,0,0,1258.85,1
28.29,78.28,0,1499.62,50.12,416.85,240.67,179,416.56,240,176,417.42,241,183,416.56,241,423.77,538,317830.25,733.67,731,718,752,5.07,1,0,0,0,0,0,0,0,0,0,1258.85,1
28.29,78.22,0,1505,50.03,416.85,240.67,175,416.56,240,171,417.42,241,179,416.56,241,423.96,526,317973.2,734,734,717,751,5.12,1,0,0,0,0,0,0,0,0,0,1258.8,1
28.29,78.17,0,1496.12,49.99,415.69,240,155,415.69,240,150,415.69,240,158,415.69,240,383.42,463,287569.44,665.67,669,649,679,5,1,0,0,0,0,0,0,0,0,0,1258.8,1
28.32,78.17,0,1497.5,50.07,415.69,240,149,415.69,240,144,415.69,240,152,415.69,240,364.8,446,273598.56,633.33,638,616,646,5,1,0,0,0,0,0,0,0,0,0,1258.8,1
28.32,78.17,0,1495.25,50.09,416.85,240.67,164,416.56,240,159,417.42,241,166,416.56,241,387.18,489,290390.98,670.33,675,653,683,4.94,1,0,0,0,0,0,0,0,0,0,1258.8,1
28.32,78.22,0,1500.12,49.94,415.69,240,155,415.69,240,149,415.69,240,156,415.69,240,368.64,460,276480,640,646,623,651,4.93,1,0,0,0,0,0,0,0,0,0,1258.8,1
28.32,78.06,0,1500.38,49.86,415.69,240,156,415.69,240,150,415.69,240,156,415.69,240,366.72,462,275041.44,636.67,644,620,646,4.94,1,0,0,0,0,0,0,0,0,0,1258.8,1
28.36,78.17,0,1501.88,49.9,415.69,240,155,415.69,240,149,415.69,240,155,415.69,240,367.49,459,275616,638,646,622,646,4.96,1,0,0,0,0,0,0,0,0,0,1258.8,1
28.36,78.22,0,1499.62,49.97,416.27,240.33,148,415.69,240,142,416.56,240,148,416.56,241,349.55,438,262151.96,606,615,589,614,4.94,1,0,0,0,0,0,0,0,0,0,1258.8,1
28.32,78.28,0,1503,50.02,417.42,241,156,417.42,241,151,417.42,241,157,417.42,241,352.44,464,264327.35,609.33,617,594,617,4.94,1,0,0,0,0,0,0,0,0,0,1258.75,1
28.36,78.28,0,1503.5,50.03,416.85,240.67,156,416.56,240,150,417.42,241,156,416.56,241,359.65,462,269744.38,622.67,631,606,631,4.96,1,0,0,0,0,0,0,0,0,0,1258.75,1
28.32,78.5,0,1502.62,49.96,417.42,241,155,417.42,241,150,417.42,241,156,417.42,241,369.02,462,276764.4,638,645,624,645,4.93,1,0,0,0,0,0,0,0,0,0,1258.75,1
28.29,78.56,0,1501.62,50.04,416.27,240.33,152,415.69,240,147,416.56,240,152,416.56,241,372.04,452,279023.13,645,653,630,652,4.92,1,0,0,0,0,0,0,0,0,0,1258.75,1
28.32,78.78,0,1501,50.07,416.27,240.33,151,415.69,240,146,416.56,240,151,416.56,241,356.08,448,267053.25,617.33,625,604,623,4.93,1,0,0,0,0,0,0,0,0,0,1258.75,1
28.29,78.94,0,1499.25,50.07,416.27,240.33,146,415.69,240,141,416.56,240,145,416.56,241,345.89,432,259413.64,599.67,608,586,605,4.96,1,0,0,0,0,0,0,0,0,0,1258.75,1
28.32,79.39,0,1498.12,50.1,416.27,240.33,143,415.69,240,138,416.56,240,142,416.56,241,337.62,424,253210.25,585.33,594,572,590,4.94,1,0,0,0,0,0,0,0,0,0,1258.75,1
28.36,79.56,0,1496.12,50.14,415.69,240,162,415.69,240,158,415.69,240,162,415.69,240,387.46,482,290593.44,672.67,679,661,678,5.09,1,0,0,0,0,0,0,0,0,0,1258.75,1
28.32,79.67,0,1498.62,50.07,416.27,240.33,184,415.69,240,181,416.56,240,186,416.56,241,435.88,551,326898.31,755.67,756,745,766,5.06,1,0,0,0,0,0,0,0,0,0,1258.7,1
28.29,79.67,0,1498.38,50.02,415.69,240,185,415.69,240,182,415.69,240,188,415.69,240,441.22,555,330912,766,767,754,777,5.06,1,0,0,0,0,0,0,0,0,0,1258.7,1
28.32,79.72,0,1496.62,49.99,415.69,240,189,415.69,240,186,415.69,240,192,415.69,240,449.47,567,337102.56,780.33,781,768,792,5.07,1,0,0,0,0,0,0,0,0,0,1258.7,1
28.29,79.72,0,1500.38,50.01,416.27,240.33,203,415.69,240,200,416.56,240,206,416.56,241,481.64,610,361215.99,835,834,823,848,4.98,1,0,0,0,0,0,0,0,0,0,1258.7,1
28.29,79.72,0,1498.75,49.82,415.69,240,207,415.69,240,204,415.69,240,211,415.69,240,500.93,622,375697.44,869.67,867,858,884,4.96,1,0,0,0,0,0,0,0,0,0,1258.7,1
28.32,79.67,0,1498.12,49.99,415.69,240,205,415.69,240,203,415.69,240,210,415.69,240,498.62,619,373969.44,865.67,864,854,879,5.06,1,0,0,0,0,0,0,0,0,0,1258.7,1
28.32,79.67,0,1501.62,50.17,417.42,241,212,417.42,241,210,417.42,241,216,417.42,241,481.42,638,361064.75,832.33,830,820,847,5.03,1,0,0,0,0,0,0,0,0,0,1258.7,1
28.29,79.67,0,1499.88,49.9,415.69,240,208,415.69,240,205,415.69,240,212,415.69,240,493.82,625,370366.56,857.33,855,845,872,4.98,1,0,0,0,0,0,0,0,0,0,1258.7,1
28.32,79.67,0,1498.62,49.91,415.69,240,206,415.69,240,203,415.69,240,210,415.69,240,502.46,619,376846.56,872.33,871,860,886,5.01,1,0,0,0,0,0,0,0,0,0,1258.7,1
28.36,79.5,0,1502.12,49.9,415.69,240,202,415.69,240,199,415.69,240,205,415.69,240,482.88,607,362158.56,838.33,838,825,852,5.01,1,0,0,0,0,0,0,0,0,0,1258.65,1
28.32,79.5,0,1498.38,49.94,415.69,240,204,415.69,240,201,415.69,240,208,415.69,240,482.3,613,361726.56,837.33,837,824,851,5.06,1,0,0,0,0,0,0,0,0,0,1258.65,1
28.36,79.56,0,1502.62,50.02,415.69,240,205,415.69,240,202,415.69,240,209,415.69,240,483.07,616,362305.44,838.67,839,825,852,5.03,1,0,0,0,0,0,0,0,0,0,1258.65,1
28.4,79.44,0,1502.12,50.01,416.27,240.33,206,415.69,240,203,416.56,240,210,416.56,241,494.71,619,371022.9,857.67,866,838,869,5.01,1,0,0,0,0,0,0,0,0,0,1258.65,1
28.36,79.39,0,1504.38,49.98,416.27,240.33,210,415.69,240,207,416.56,240,214,416.56,241,501.25,632,375924.19,869,868,856,883,5.01,1,0,0,0,0,0,0,0,0,0,1258.65,1
28.36,79.33,0,1502.38,49.87,415.69,240,193,415.69,240,190,415.69,240,197,415.69,240,467.71,580,350784,812,812,800,824,5.06,1,0,0,0,0,0,0,0,0,0,1258.65,1
28.36,79.33,0,1501.5,49.98,415.69,240,189,415.69,240,186,415.69,240,192,415.69,240,460.61,566,345457.44,799.67,799,788,812,5.03,1,0,0,0,0,0,0,0,0,0,1258.65,1
28.32,79.22,0,1503,49.98,417.42,241,187,417.42,241,185,417.42,241,190,417.42,241,450.38,562,337787.05,778.67,778,767,791,5.03,1,0,0,0,0,0,0,0,0,0,1258.65,1
28.32,79.17,0,1501.5,49.95,416.27,240.33,185,415.69,240,183,416.56,240,188,416.56,241,447.99,556,335982.78,776.67,777,765,788,5.09,1,0,0,0,0,0,0,0,0,0,1258.6,1
28.36,79.11,0,1502.75,49.96,415.69,240,182,415.69,240,179,415.69,240,185,415.69,240,452.35,546,339262.56,785.33,785,774,797,5.12,1,0,0,0,0,0,0,0,0,0,1258.6,1
28.36,79.06,0,1501.88,50.01,417.42,241,181,417.42,241,178,417.42,241,184,417.42,241,435.92,543,326942.05,753.67,754,741,766,5.13,1,0,0,0,0,0,0,0,0,0,1258.6,1
28.36,78.94,0,1500.62,50.01,416.27,240.33,173,415.69,240,169,416.56,240,175,416.56,241,423,517,317234.16,733.33,735,721,744,5.09,1,0,0,0,0,0,0,0,0,0,1258.6,1
28.36,78.94,0,1502.62,50.11,417.42,241,173,417.42,241,169,417.42,241,174,417.42,241,407.19,516,305395.2,704,707,691,714,5.13,1,0,0,0,0,0,0,0,0,0,1258.6,1
28.36,78.83,0,1504.38,50.1,417.42,241,176,417.42,241,171,417.42,241,177,417.42,241,415.48,523,311611.55,718.33,724,704,727,5.13,1,0,0,0,0,0,0,0,0,0,1258.6,1
28.36,78.67,0,1507.5,50.01,416.85,240.67,180,416.56,240,172,417.42,241,179,416.56,241,424.72,530,318549.37,735.33,751,713,742,5.07,1,0,0,0,0,0,0,0,0,0,1258.6,1
28.32,78.67,0,1499.25,49.91,415.69,240,142,415.69,240,137,415.69,240,142,415.69,240,353.28,420,264958.56,613.33,619,599,622,4.94,1,0,0,0,0,0,0,0,0,0,1258.6,1
28.32,78.78,0,1496.38,50.05,415.69,240,140,415.69,240,134,415.69,240,140,415.69,240,332.93,414,249696,578,586,563,585,5.01,1,0,0,0,0,0,0,0,0,0,1258.55,1
28.32,78.67,0,1499,50,416.27,240.33,141,415.69,240,136,416.56,240,141,416.56,241,336.47,419,252345.06,583.33,590,569,591,4.97,1,0,0,0,0,0,0,0,0,0,1258.55,1
28.29,78.78,0,1500.12,50.04,415.69,240,140,415.69,240,136,415.69,240,140,415.69,240,336.77,417,252577.44,584.67,592,572,590,4.97,1,0,0,0,0,0,0,0,0,0,1258.55,1
28.29,78.78,0,1500.12,50.02,416.27,240.33,148,415.69,240,143,416.56,240,148,416.56,241,346.28,439,259699.16,600.33,607,588,606,5,1,0,0,0,0,0,0,0,0,0,1258.55,1
28.32,78.78,0,1502.62,50.03,416.27,240.33,146,415.69,240,141,416.56,240,146,416.56,241,341.28,433,255952.89,591.67,598,580,597,5.03,1,0,0,0,0,0,0,0,0,0,1258.55,1
28.29,78.61,0,1502.62,50,416.27,240.33,148,415.69,240,143,416.56,240,149,416.56,241,349.74,440,262294.72,606.33,613,593,613,5.01,1,0,0,0,0,0,0,0,0,0,1258.55,1
28.32,78.61,0,1502.62,50.12,417.42,241,144,417.42,241,140,417.42,241,145,417.42,241,338.56,429,253916.15,585.33,592,572,592,4.97,1,0,0,0,0,0,0,0,0,0,1258.55,1
28.29,78.56,0,1503.25,50.15,417.42,241,149,417.42,241,143,417.42,241,148,417.42,241,349.74,440,262305.85,604.67,612,591,611,5,1,0,0,0,0,0,0,0,0,0,1258.55,1
28.29,78.56,0,1502.62,50.11,417.42,241,147,417.42,241,142,417.42,241,147,417.42,241,348.39,435,261290.75,602.33,609,590,608,5,1,0,0,0,0,0,0,0,0,0,1258.5,1
28.32,78.5,0,1496.75,50.13,416.85,240.67,149,416.56,240,140,417.42,241,145,416.56,241,357.71,435,268297.47,619.33,636,600,622,5,1,0,0,0,0,0,0,0,0,0,1258.5,1
28.29,78.44,0,1499,50.11,416.85,240.67,139,416.56,241,135,416.56,240,138,417.42,241,333.09,413,249816.9,576.67,584,568,578,5.01,1,0,0,0,0,0,0,0,0,0,1258.5,1
28.32,78.33,0,1496.12,50.12,416.27,240.33,141,415.69,240,137,416.56,240,139,416.56,241,335.7,416,251769.71,582,589,574,583,5.05,1,0,0,0,0,0,0,0,0,0,1258.5,1
28.29,78.17,0,1495,50.12,416.27,240.33,139,415.69,240,136,416.56,240,138,416.56,241,330.89,413,248166.2,573.67,581,566,574,5.05,1,0,0,0,0,0,0,0,0,0,1258.5,1
28.32,77.94,0,1496.62,50.06,416.27,240.33,135,415.69,240,131,416.56,240,134,416.56,241,316.09,400,237061.51,548,554,538,552,5.07,1,0,0,0,0,0,0,0,0,0,1258.5,1
28.32,77.72,0,1501,49.99,416.27,240.33,138,415.69,240,134,416.56,240,138,416.56,241,329.55,410,247153.93,571.33,577,562,575,5.05,1,0,0,0,0,0,0,0,0,0,1258.5,1
28.32,77.56,0,1502.62,49.88,415.69,240,134,415.69,240,133,415.69,240,129,415.69,240,326.02,397,244512,566,572,558,568,5.07,1,0,0,0,0,0,0,0,0,0,1258.5,1
28.36,77.28,0,1500.38,50.05,416.85,240.67,107,416.56,241,102,416.56,240,99,417.42,241,246.44,308,184836,426.67,445,424,411,5.07,1,0,0,0,0,0,0,0,0,0,1258.45,1
28.32,77.28,0,1498.38,49.8,415.69,240,95,415.69,240,91,415.69,240,90,415.69,240,242.5,277,181872,421,435,416,412,5.07,1,0,0,0,0,0,0,0,0,0,1258.45,1
28.36,77.56,0,1500.12,50.01,416.27,240.33,119,415.69,240,113,416.56,240,117,416.56,241,279.94,349,209950.85,485.33,498,471,487,5.01,1,0,0,0,0,0,0,0,0,0,1258.45,1
28.32,77.56,0,1498.75,50.08,416.27,240.33,120,415.69,240,114,416.56,240,118,416.56,241,280.9,351,210673.28,487,498,473,490,5.01,1,0,0,0,0,0,0,0,0,0,1258.45,1
28.29,77.67,0,1498.75,49.97,416.27,240.33,124,415.69,240,118,416.56,240,123,416.56,241,291.86,366,218892.56,506,516,491,511,5.01,1,0,0,0,0,0,0,0,0,0,1258.45,1
28.29,77.67,0,1502.38,50,416.27,240.33,120,415.69,240,114,416.56,240,118,416.56,241,280.71,351,210530.52,486.67,497,472,491,4.98,1,0,0,0,0,0,0,0,0,0,1258.45,1
28.32,77.72,0,1502.12,50.04,416.27,240.33,122,415.69,240,116,416.56,240,120,416.56,241,287.82,359,215864.41,499,512,485,500,4.96,1,0,0,0,0,0,0,0,0,0,1258.45,1
28.32,78,0,1498.38,50.04,416.27,240.33,123,415.69,240,117,416.56,240,120,416.56,241,288.98,359,216729.59,501,514,488,501,5.01,1,0,0,0,0,0,0,0,0,0,1258.45,1
28.36,78.22,0,1498.38,50.02,416.27,240.33,121,415.69,240,115,416.56,240,119,416.56,241,284.17,355,213126.09,492.67,505,480,493,4.98,1,0,0,0,0,0,0,0,0,0,1258.4,1
28.36,78.33,0,1501.25,49.96,416.27,240.33,130,415.69,240,125,416.56,240,129,416.56,241,308.2,384,231147.95,534.33,545,522,536,4.92,1,0,0,0,0,0,0,0,0,0,1258.4,1
28.29,78.67,0,1496.62,50.07,416.27,240.33,124,415.69,240,118,416.56,240,122,416.56,241,290.71,364,218027.38,504,514,492,506,4.9,1,0,0,0,0,0,0,0,0,0,1258.4,1
28.29,79.17,0,1497.25,49.96,416.27,240.33,124,415.69,240,119,416.56,240,122,416.56,241,292.63,365,219467.91,507.33,516,497,509,4.93,1,0,0,0,0,0,0,0,0,0,1258.4,1
28.29,79.67,0,1502.38,49.97,416.27,240.33,129,415.69,240,124,416.56,240,129,416.56,241,303.98,382,227977.04,527,535,513,533,4.9,1,0,0,0,0,0,0,0,0,0,1258.4,1
28.29,80.22,0,1498.75,50.06,416.27,240.33,151,415.69,240,146,416.56,240,152,416.56,241,354.55,449,265902.55,614.67,621,600,623,4.87,1,0,0,0,0,0,0,0,0,0,1258.4,1
28.29,80.61,0,1500.12,50.03,416.27,240.33,154,415.69,240,146,416.56,240,148,416.56,241,361.65,447,271236.44,627,648,613,620,4.85,1,0,0,0,0,0,0,0,0,0,1258.4,1
28.32,80.94,0,1498.12,49.91,416.27,240.33,154,415.69,240,146,416.56,240,147,416.56,241,359.34,447,269506.06,623,645,610,614,5.03,1,0,0,0,0,0,0,0,0,0,1258.4,1
28.36,80.94,0,1503,50.01,416.27,240.33,226,415.69,240,222,416.56,240,228,416.56,241,537.59,676,403177.61,932,935,918,943,4.92,1,0,0,0,0,0,0,0,0,0,1258.35,1
28.36,80.89,0,1502.62,49.98,416.27,240.33,234,415.69,240,225,416.56,240,228,416.56,241,549.11,686,411829.49,952,974,935,947,4.91,1,0,0,0,0,0,0,0,0,0,1258.35,1
28.36,80.72,0,1500.38,49.94,416.27,240.33,230,415.69,240,221,416.56,240,224,416.56,241,544.69,675,408511.49,944.33,967,926,940,4.9,1,0,0,0,0,0,0,0,0,0,1258.35,1
28.32,80.67,0,1500.75,49.94,416.27,240.33,232,415.69,240,221,416.56,240,225,416.56,241,540.27,678,405197.82,936.67,960,916,934,4.91,1,0,0,0,0,0,0,0,0,0,1258.35,1
28.32,80.67,0,1499,50.02,416.27,240.33,224,415.69,240,214,416.56,240,218,416.56,241,525.85,655,394382.97,911.67,934,893,908,4.91,1,0,0,0,0,0,0,0,0,0,1258.35,1
28.36,80.67,0,1500.12,50.05,416.27,240.33,215,415.69,240,210,416.56,240,217,416.56,241,518.94,642,389191.84,899.67,904,883,912,4.91,1,0,0,0,0,0,0,0,0,0,1258.35,1
28.29,80.56,0,1501.25,49.97,416.27,240.33,217,415.69,240,212,416.56,240,219,416.56,241,518.55,647,388902.01,899,903,882,912,4.9,1,0,0,0,0,0,0,0,0,0,1258.35,1
28.29,80.56,0,1499,50.02,416.27,240.33,216,415.69,240,211,416.56,240,218,416.56,241,513.36,645,385008.66,890,894,874,902,4.91,1,0,0,0,0,0,0,0,0,0,1258.35,1
28.29,80.56,0,1502.12,50.04,416.27,240.33,214,415.69,240,210,416.56,240,217,416.56,241,509.13,641,381837.75,882.67,886,867,895,4.94,1,0,0,0,0,0,0,0,0,0,1258.35,1
28.29,80.39,0,1497.88,50,416.27,240.33,216,415.69,240,208,416.56,240,211,416.56,241,522,635,391497.57,905,923,890,902,4.92,1,0,0,0,0,0,0,0,0,0,1258.3,1
